timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-17 14:50 +08:00,241.4333344,49.74000168,61.98699951,29.2183342,0,5.333333492,509.8999939,4,0.002563,0.02002,0.023925,3.550263019,0.13086,1958.531494,73.15706635,26.60000038,50.36310577,44.15739441,30.65371513,17.19560051,17,77.04084015,94.8172226,119.7372818,18.99215317,1000.799988,32.4332695,868.9973755,180.2025146,0.863359153,503.1058655,63.80030441,0,0
2021-11-17 14:55 +08:00,242.8999939,49.92666626,61.86533356,29.24233246,0,5.599999905,506.7666626,6,0.002686,0.019531,0.023926,0.723544267,0.12891,1958.531494,73.15706635,26.60000038,49.04652786,42.68034744,30.63381958,16.95544243,17,76.88267517,94.8172226,119.7018127,18.92581177,1000.400024,31.90000343,842.9960938,186.7011414,2.929999113,503.9453735,63.49992371,0,0
2021-11-17 15:00 +08:00,240.0344849,50.11034393,62.00758743,29.19137955,0,5.448276043,502.9655151,5,0.002685,0.020019,0.024414,4.316625448,0.1289,1958.531494,73.15706635,26.60000038,48.68574524,42.62415314,30.61820412,17.01207352,17,76.72174835,94.8172226,119.7166443,18.91524887,1000.299988,31.6000042,772.0004272,207.2986145,3.079943657,500.6299744,63.00004578,0,0
2021-11-17 15:05 +08:00,239.8666687,49.7733345,61.98166656,29.21800041,0,5.400000095,507.8666687,5,0.002564,0.019532,0.023926,4.634701906,0.13086,1958.531494,73.15706635,26.60000038,49.38319397,43.08105087,30.68119049,17.01172447,17,77.53006744,94.8172226,119.7611313,18.97293282,1000.299988,31.67143059,779.8572998,181.3708496,2.022833586,499.430542,63.85715866,0,0
2021-11-17 15:10 +08:00,239.5,49.82666779,61.82766724,29.2689991,0,5.533333302,506.0666809,5,0.002685,0.020019,0.024414,0,0.12891,1958.531494,73.15706635,26.60000038,48.17085648,41.6399498,30.5696373,17.00997734,17,77.46741486,94.8172226,119.7611313,18.82728767,1000.099976,32.29997635,801.9988403,205.0001984,2.040075779,500.1802979,61.00022125,0,0
2021-11-17 15:15 +08:00,241.0333405,49.7733345,61.73666763,29.29833412,0,5.5,509.1666565,6,0.002564,0.019531,0.023926,0,0.13086,1958.531494,73.15706635,26.60000038,49.71661758,44.42502975,30.72727394,17.16067505,17,77.6920166,94.8172226,119.7611313,19.01265717,1000.099976,31.79997826,785.9995728,199.1244354,2.690000057,498.6812439,62.22494888,0,0
2021-11-17 15:20 +08:00,240.8333282,49.57333374,61.93600082,29.24033356,0,5.566666603,504.3999939,6,0.002685,0.019532,0.023926,0,0.1289,1958.531494,73.15706635,26.60000038,49.91511536,44.11733246,30.70722198,17.01252556,17,76.89321136,94.8172226,119.725975,18.8989315,1000.099976,31.77259827,634.3607788,215.3053589,2.28763032,498.3354797,62.62330246,0,0
2021-11-17 15:25 +08:00,237.6666718,49.68999863,62.14166641,29.20033264,0,5.566666603,505.0333252,7,0.002564,0.020019,0.024414,0,0.12891,1958.531494,73.15706635,26.60000038,48.54729843,42.57910919,30.66641617,17.01570892,17,76.77928162,94.8172226,119.5502243,18.84427452,1000.099976,31.20004082,317.9992981,198.6972046,1.349915028,497.6085205,65.19980621,0,0
2021-11-17 15:30 +08:00,218.5,49.4821434,62.37892914,29.13750076,0,5.785714149,498.25,6,0.002685,0.019532,0.023926,13.59778674,0.13086,1958.531494,73.15706635,26.60000038,47.17951965,41.04091263,30.62561226,17.0188942,17,76.66530609,94.8172226,119.3744736,18.78961945,999.9000244,31.69999123,334.0008545,185.1947937,2.579881907,496.8815002,63.40003586,0,0
2021-11-17 15:35 +08:00,230,49.69666672,62.44666672,29.15166664,0,5.833333492,501.8333435,5,0.002686,0.020019,0.024414,0,0.12891,1958.531494,73.15706635,26.60000038,47.49477386,41.04091263,30.62561226,17.0188942,17,76.20185089,94.8172226,119.3744736,18.78961945,999.9000244,31.70000648,434.3309021,253.2320099,1.656677961,494.5826721,61.03327179,0,0
2021-11-17 15:40 +08:00,228.290329,49.68387222,62.45129013,29.14967728,0,5.806451797,504.0322571,7,0.002563,0.019531,0.023925,0,0.1289,1958.531494,73.15706635,26.60000038,47.09203339,40.52283096,30.60775185,16.94301987,17,77.17910767,94.8172226,119.2860641,18.78961945,999.7999878,31.79999924,454.9932251,202.5992432,2.02514863,495.9819336,61.79998779,0,0
2021-11-17 15:45 +08:00,227.9333344,49.7733345,62.46533203,29.14666748,0,5.933333397,499.7666626,6,0.002686,0.02002,0.023926,0,0.13086,1958.531494,73.15706635,26.60000038,48.00025558,42.64074707,30.73760033,17.0225563,17,76.36472321,94.8172226,119.2410049,18.90737343,999.7999878,31.5,377.0000305,219.5992432,2.329987764,494.6825562,64.00000763,0,0
2021-11-17 15:50 +08:00,227.5666656,49.59666824,62.46133423,29.16633415,0,5.933333397,498.7666626,9,0.002563,0.019531,0.024414,0,0.12891,1958.531494,73.15706635,26.60000038,49.54007339,43.32928848,30.73760033,16.93705559,17,77.79388428,94.8172226,119.2410049,18.95131493,999.7000122,31.39999962,478.017334,179.2037659,1.700101376,493.780365,66.99982452,0,0
2021-11-17 15:55 +08:00,225.7586212,49.63103485,62.82931137,29.10965538,0,6.448276043,497.5517273,7,0.002686,0.019531,0.023926,0,0.13086,1958.531494,73.15706635,26.60000038,47.46846008,41.0867691,30.75784492,16.85713768,17,79.37207031,94.8172226,119.3458862,18.77535439,999.4000244,31.70000076,435.011322,180.602417,2.720031738,494.2828064,63.10002518,0,0
2021-11-17 16:00 +08:00,227.4333344,49.45999908,62.60366821,29.173666,0,6.066666603,496,9,0.002563,0.02002,0.023926,0,0.1289,1958.531494,73.15706635,26.60000038,47.46846008,41.0867691,30.51549339,17.00656509,17,77.06661987,94.8172226,121.1662064,18.87808609,999.4000244,31.5,295.9964905,155.9036255,0.760135233,493.8828735,63.79967117,0,0
2021-11-17 16:05 +08:00,228.6999969,49.74666595,62.55533218,29.17966652,0,6.266666889,494.2999878,10,0.002686,0.019531,0.024414,0,0.13477,1958.531494,73.15706635,26.60000038,47.35374069,41.08681107,30.60275841,17.15717506,17,76.74053192,94.8172226,119.1416473,18.8780899,999.5999756,31.1000042,276.0001526,202.4977112,1.409972668,493.4830933,66.40000916,0,0
2021-11-17 16:10 +08:00,224.7666626,49.84000015,62.6313324,29.1760006,0,6.033333302,501.3999939,4,0.002685,0.02002,0.023926,0,0.13672,1958.531494,73.15706635,26.60000038,48.81766129,42.54211426,30.79793549,16.99061012,17,75.48390961,94.8172226,121.0472641,18.97982979,999.4000244,31.5,271.032959,225.5401001,0.672197461,491.6969604,63.9967041,0,0
2021-11-17 16:15 +08:00,219.6333313,49.5633316,62.7480011,29.17933273,0,5.933333397,500.1333313,5,0.002564,0.019531,0.024414,0,0.13476,1958.531494,73.15706635,26.60000038,47.23888016,41.34643555,30.71172905,16.99139595,17,76.92618561,94.8172226,118.7982101,18.84425354,999.4000244,31.70000076,267.0807495,288.0102539,0.319999993,495.0307922,63.99192429,0,0
2021-11-17 16:20 +08:00,208,49.375,62.74428558,29.17285728,0,6.107142925,496.5,5,0.002686,0.020019,0.023926,0,0.13477,1958.531494,73.15706635,26.60000038,46.59716034,40.36428452,30.81189919,16.99139595,17,78.8285141,94.8172226,120.803627,18.84425354,999.4000244,31.39999962,227.0661316,197.4990997,1.133882761,490.8940735,64.41157532,0,0
2021-11-17 16:25 +08:00,224.4333344,49.86666489,62.6293335,29.21966743,0,6.5,491.6666565,4,0.002563,0.019532,0.023925,0,0.13672,1958.531494,73.15706635,26.60000038,48.60535812,42.51767349,30.81119728,17.14277077,17,78.42273712,94.8172226,120.803627,18.95928574,999.5999756,31.39838219,194.0970001,177.0205841,1.075634837,489.9201965,65.99353027,0,0
2021-11-17 16:30 +08:00,219.8999939,49.95999908,62.83566666,29.1989994,0,6.466666698,492.3666687,3,0.002686,0.020019,0.024414,0,0.13476,1958.531494,73.15706635,26.60000038,49.26580429,43.53660202,30.8378582,16.8419342,17,78.95751953,94.8172226,120.7279587,18.92139816,999.5999756,31.34917259,168.6240692,150.5069427,0.773142874,489.4870605,65.698349,0,0
2021-11-17 16:35 +08:00,227.0666656,49.51666641,62.75966644,29.23200035,0,6.599999905,493.5333252,5,0.002563,0.019531,0.023926,0,0.13477,1958.531494,73.15706635,26.60000038,47.93709183,42.38670349,30.75685501,16.99324417,17,76.84458923,94.8172226,120.983017,18.89979935,999.6015625,31.39999962,140.0646667,163.558548,1.067251563,489.8555603,65.20646667,0,0
2021-11-17 16:40 +08:00,224.2666626,49.6566658,62.92033386,29.17966652,0,6.566666603,492.7666626,4,0.002686,0.019532,0.023926,0,0.13672,1958.531494,73.15706635,26.60000038,49.96969223,44.59283066,30.68504524,16.99324417,17,77.70231628,94.8172226,121.0026932,18.90175247,999.5999756,30.90165329,120.0991974,191.7190399,0.981242359,488.6685181,68.28347015,0,0
2021-11-17 16:45 +08:00,231.6896515,49.33793259,62.93275833,29.19137955,0,6.724137783,490.241394,5,0.002685,0.020019,0.024414,0,0.13476,1958.531494,73.15706635,26.60000038,49.97237778,44.61024094,30.69921494,16.99324417,17,78.98325348,94.8172226,121.0026932,18.90175247,999.6983643,31.09834671,100.099205,338.4390564,0.439999998,488.6685181,66.80992126,0,0
2021-11-17 16:50 +08:00,231.8666687,49.63333511,63.02166748,29.20033264,0,6.666666508,490.5,5,0.002564,0.019531,0.023926,0,0.13477,1958.531494,73.15706635,26.60000038,48.00695038,41.43193436,30.69921494,16.8469677,17,79.24152374,94.8172226,121.0026932,18.79435539,999.7000122,31,87.01664734,272.8034363,1.108002067,487.0990601,66.7950058,0,0
2021-11-17 16:55 +08:00,218,49.58000183,63.17666626,29.16533279,0,6.666666508,486.1333313,5,0.002685,0.02002,0.024414,0,0.13476,1958.531494,73.15706635,26.60000038,47.06596375,41.38456726,30.69921494,16.99653053,17,78.66757965,94.8172226,121.0106735,18.79253769,999.6983643,30.79999924,66.06632996,309.554657,1.098226905,486.4793396,67.40497589,0,0
2021-11-17 17:00 +08:00,218.25,49.68125153,63.15375137,29.16781235,0,6.625,486.84375,3,0.002564,0.019531,0.023926,0,0.13672,1958.531494,73.15706635,26.60000038,46.72418976,40.35342789,30.60863686,16.99653053,17,77.64450073,94.8172226,119.0191574,18.79253769,999.6016235,30.79999924,57.01646805,308.2946167,1.711722493,484.8702087,68.10329437,0,0
2021-11-17 17:05 +08:00,217.6999969,49.44333267,63.27733231,29.1716671,0,6.933333397,485.2333374,6,0.002685,0.02002,0.023925,0,0,1958.531494,73.15706635,26.60000038,46.06998062,40.33587646,30.58447075,16.99653053,17,78.38529968,94.8172226,120.8323364,18.79253769,999.4033203,30.5,49.01643372,266.7502441,0.934463143,483.8970032,69.19999695,0,0
2021-11-17 17:10 +08:00,219.0666656,49.48333359,63.2859993,29.16433334,0,6.966666698,487.2333374,2,0.002686,0.019531,0.024414,0,0,1958.531494,73.15706635,26.60000038,46.38142014,40.33587646,30.36263084,16.99653053,17,73.5102005,94.8172226,121.1337204,18.89521408,999.4000244,30.29999924,43.67218399,300.5635071,1.039440036,476.3582153,69.27217865,0,0
2021-11-17 17:15 +08:00,197.7142792,49.31785583,63.33571243,29.17285728,0,7.035714149,482.6428528,5,0.002563,0.02002,0.023926,0,0,1958.531494,73.15706635,26.60000038,45.21344376,39.31074524,30.1121521,16.99653053,17,72.20332336,94.8172226,121.1337204,18.77908325,999.5999756,30.29999924,42,288.2707825,0.911079705,482.8875732,68.60495758,0,0
2021-11-17 17:20 +08:00,211.5806427,49.43870926,63.39225769,29.17000008,0,6.967741966,482.9032288,2,0.002686,0.019531,0.024414,0,0,1958.531494,73.15706635,26.60000038,47.21831894,41.48136139,30.31134415,17.14740753,17,74.80262756,94.8172226,119.121582,18.89562798,999.5999756,30.0016613,42,283.4077148,1.176012039,480.4984436,67.20996857,0,0
2021-11-17 17:25 +08:00,211.5333405,49.76666641,63.36700058,29.18300056,0,6.966666698,484.6333313,4,0.002563,0.019531,0.023926,0,0,1958.531494,73.15706635,26.60000038,46.90870285,40.52062225,30.31033516,16.99853325,17,75.55094147,94.8172226,119.1220474,18.89562798,999.5999756,30,41.9834671,303.4288025,2.182971954,481.8912354,67.19999695,0,0
2021-11-17 17:30 +08:00,213.1999969,49.54333496,63.41633224,29.15800095,0,6.800000191,489.5,4,0.002686,0.02002,0.023926,0,0,1958.531494,73.15706635,26.60000038,44.38398743,38.37202072,30.31033516,16.99853325,17,75.55144501,94.8172226,119.1220474,18.78832436,999.5,30,43,246.67276,1.100006461,480.3099365,67.30656433,0,0
2021-11-17 17:35 +08:00,209.5,49.4066658,63.47733307,29.16433334,0,7.033333302,480.4666748,4,0.002563,0.019531,0.024414,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 17:40 +08:00,210.2068939,49.3103447,63.62482834,29.13724136,0,7.034482956,479.7930908,5,0.002686,0.020019,0.023926,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 17:45 +08:00,210.3000031,49.29333496,63.76366806,29.09399986,0,7.266666889,476.2999878,2,0.002685,0.019532,0.023925,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 17:50 +08:00,210.2666626,49.36000061,63.80566788,29.09433365,0,7.266666889,470.2999878,3,0.002564,0.020019,0.024415,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 17:55 +08:00,206.3666687,49.88333511,63.93733215,29.07433319,0,7.099999905,474.3666687,4,0.002685,0.019531,0.023925,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:00 +08:00,209.9333344,49.43999863,64.02633667,29.01933289,0,7.366666794,474.9666748,2,0.002564,0.02002,0.024414,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:05 +08:00,192.4285736,49.12857056,63.91500092,29.06142807,0,7.357142925,473.2857056,2,0.002685,0.019531,0.023926,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:10 +08:00,202.5,49.29666519,64.04666901,29.03300095,0,7.300000191,470.5,2,0.002564,0.019531,0.023926,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:15 +08:00,200.9333344,49.20999908,64.11833191,28.99833298,0,7.266666889,476.1333313,4,0.002685,0.02002,0.024414,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:20 +08:00,197.5333405,49.25,64.25233459,28.98566628,0,7.333333492,475.7999878,3,0.002686,0.019531,0.023926,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:25 +08:00,196.7666626,49.59999847,64.3136673,29.00333405,0,7.533333302,470.3999939,6,0.002563,0.02002,0.023926,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:30 +08:00,196.4137878,49.24827576,64.36310577,28.97310257,0,7.689655304,468.620697,6,0.002686,0.019531,0.024414,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:35 +08:00,194,49.46666718,64.36100006,28.98666573,0,7.433333397,473.8333435,3,0.002563,0.02002,0.023925,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:40 +08:00,195.6000061,49.49333191,64.53766632,28.96533394,0,7.833333492,470.3999939,5,0.002686,0.019531,0.024414,0,0,1958.531494,73.15706635,26.60000038,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42,314,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:45 +08:00,196.3333282,49.59000015,64.60266876,29.00966644,0,7.866666794,470.7333374,6,0.002563,0.019531,0.023926,0,0,0,0,26.60000038,7.731412888,0,0.02979649,23.81538773,17,0,94.8172226,0,24.46076965,1000.400024,29.29999924,3.016451836,350.7156677,1.157331944,478.1026917,79.29177856,0,0
2021-11-17 18:50 +08:00,194.7666626,49.36999893,64.45999908,29.01300049,0,7.599999905,472.2000122,3,0.002686,0.02002,0.023926,0,0,0,0,26.60000038,7.731412888,0,0.02979649,23.66546249,17,0,94.8172226,0,24.23352051,1000.599976,29.00165558,1.016550183,261.935791,1.392125726,479.2628784,83.19668579,0,0
2021-11-17 18:55 +08:00,180.4642792,49.11428452,64.52857208,28.96642876,0,7.535714149,473.4285583,6,0.002686,0.019531,0.024414,0,0,0,0,26.60000038,7.731412888,0,0.02979649,23.51549721,17,0,94.8172226,0,24.12838364,1000.599976,29,0,18.51154137,0.713735223,476.7033081,84.5,0,0
2021-11-17 19:00 +08:00,189.1999969,49.24000168,64.59866333,28.9766674,0,7.733333111,470.7999878,3,0.002563,0.020019,0.023926,0,0,0,0,26.60000038,7.731412888,0,0.02979649,23.21702766,17,0,94.8172226,0,24.02739906,1000.698364,28.89999962,0,10.80296421,0.527296722,477.2732849,85.30000305,0,0
2021-11-17 19:05 +08:00,191.5666656,49.38333511,64.74199677,28.92966652,0,7.933333397,465.9333191,4,0.002686,0.019532,0.024414,0,2.57422,0,0,26.60000038,7.731412888,0,0.02979649,23.21453857,17,0,94.8172226,0,24.02739906,1000.700012,28.89999962,0,33.69231033,0.662402868,476.2904053,86.7983551,0,0
2021-11-17 19:10 +08:00,191.4333344,49.70666504,64.70733643,28.9873333,0,7.933333397,465.6333313,2,0.002563,0.020019,0.023926,0,0.01563,0,0,26.60000038,7.731412888,0,0.02979649,23.21453857,17,0,94.8172226,0,24.02739906,1000.698364,28.79999924,0,5.274214268,0.344592124,477.0802002,87.69671631,0,0
2021-11-17 19:15 +08:00,185.5,49.39666748,64.72899628,29.01533318,0,7.800000191,469.5,4,0.002686,0.019531,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,23.51572037,17,0,94.8172226,0,24.02739906,1000.700012,28.79999924,0,260.4133301,0.282981753,475.5105286,88.29669189,0,0
2021-11-17 19:20 +08:00,190.7666626,49.42666626,64.6783371,29.01600075,0,7.800000191,469.7666626,5,0.002563,0.02002,0.024414,0,0.01757,0,0,26.60000038,7.731412888,0,0.02979649,23.51572037,17,0,94.8172226,0,24.13456917,1000.700012,28.79999924,0,132.4266663,0.345099419,475.2841797,88.89671326,0,0
2021-11-17 19:25 +08:00,188.4827576,49.41724014,64.84724426,28.97793198,0,7.655172348,466.8275757,3,0.002686,0.019531,0.023925,0,0.01563,0,0,26.60000038,7.731412888,0,0.02979649,23.66438484,17,0,94.8172226,0,24.23830223,1000.700012,28.60000038,0,346.3178406,0.726351917,477.0601807,89.79668427,0,0
2021-11-17 19:30 +08:00,184.7666626,49.57333374,64.89266968,28.99066734,0,7.633333206,469.1000061,4,0.002685,0.019531,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,23.81079292,17,0,94.8172226,0,24.34418297,1000.599976,28.50094604,0,330.3132629,0.626058638,473.9110413,90.40000153,0,0
2021-11-17 19:35 +08:00,184.4333344,49.68333435,64.84533691,29.05200005,0,7.833333492,465.1666565,5,0.002564,0.02002,0.024414,0,0.01757,0,0,26.60000038,7.731412888,0,0.02979649,23.81324196,17,0,94.8172226,0,24.34418297,1000.599976,28.39999962,0,253.756897,0.13148798,475.2775574,91.39504242,0,0
2021-11-17 19:40 +08:00,188.3333282,49.37666702,64.75733185,29.02633286,0,7.733333111,461.1000061,2,0.002685,0.019531,0.023926,0,0.01563,0,0,26.60000038,7.731412888,0,0.02979649,23.95961952,17,0,94.8172226,0,24.45043945,1000.698364,28.29999924,0,8.457520485,1.079177618,473.9079285,92.09667206,0,0
2021-11-17 19:45 +08:00,186.379303,49.52758789,64.84344482,29.04689598,0,7.724137783,469.1379395,6,0.002564,0.02002,0.024414,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,23.96209717,17,0,94.8172226,0,24.45043945,1000.700012,28.29999924,0,69.49615479,0.664670348,473.701355,92.4967041,0,0
2021-11-17 19:50 +08:00,173.1724091,49.23103333,64.68276215,29.09206963,0,7.620689869,469.620697,4,0.002685,0.019531,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,23.96209717,17,0,94.8172226,0,24.45043945,1000.896729,28.29999924,0,295.3427124,0.256805778,474.4877625,92.69999695,0,0
2021-11-17 19:55 +08:00,187.6999969,49.56000137,64.94000244,29.01633263,0,7.800000191,466.8333435,2,0.002686,0.02002,0.023926,0,0.01562,0,0,26.60000038,7.731412888,0,0.02979649,23.96209717,17,0,94.8172226,0,24.45043945,1000.900024,28.10000038,0,56.03224182,0.76965481,472.9016724,93,0,0
2021-11-17 20:00 +08:00,183.1000061,49.36333466,65.00133514,29.0443325,0,7.566666603,468.2666626,2,0.002563,0.019531,0.024414,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.11179352,17,0,94.8172226,0,24.55392838,1000.900024,28.10000038,0,144.8504639,0.233199626,473.4816284,93.19999695,0,0
2021-11-17 20:05 +08:00,183.0333405,49.59000015,64.84967041,29.07500076,0,7.733333111,469.7666626,2,0.002686,0.020019,0.023925,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.11179352,17,0,94.8172226,0,24.55392838,1001.09668,28.10000038,0,341.9258118,0.569561422,472.9115601,93,0,0
2021-11-17 20:10 +08:00,183.7666626,49.40000153,65.04499817,29.02866745,0,7.800000191,468.2666626,3,0.002563,0.019532,0.023926,0,0.01562,0,0,26.60000038,7.731412888,0,0.02979649,24.26107979,17,0,94.8172226,0,24.65580559,1001.099976,28,0,69.38241577,0.844693363,473.0979614,93.19999695,0,0
2021-11-17 20:15 +08:00,180.4827576,50.01034546,65.20413971,29.02000046,0,7.827586174,468,2,0.002686,0.019531,0.024414,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.26107979,17,0,94.8172226,0,24.75569153,1001.099976,28,0,40.75307465,1.240889549,474.6645508,93,0,0
2021-11-17 20:20 +08:00,183.0333405,49.56999969,65.17266846,29.00200081,0,8,465.7999878,2,0.002563,0.020019,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.26107979,17,0,94.8172226,0,24.85454559,1001.200012,28,0,112.1050415,0.547123849,473.8650208,93,0,0
2021-11-17 20:25 +08:00,182.4333344,49.59999847,65.430336,28.96933365,0,7.699999809,466.0333252,3,0.002686,0.019532,0.024414,0,0.01562,0,0,26.60000038,7.731412888,0,0.02979649,24.40963936,17,0,94.8172226,0,24.9655304,1001.200012,28,0,68.12654114,0.312267959,473.2883301,93.39834595,0,0
2021-11-17 20:30 +08:00,183.3333282,49.64333344,65.51233673,28.94666672,0,8,462.3666687,2,0.002685,0.020019,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.40963936,17,0,94.8172226,0,25.07031631,1001.200012,27.89999962,0,39.63228989,0.953090966,473.6716614,93.79506683,0,0
2021-11-17 20:35 +08:00,182.3666687,49.83000183,65.64700317,28.93233299,0,8.066666603,467.2999878,4,0.002564,0.019531,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.40963936,17,0,94.8172226,0,25.07203865,1001.400024,27.89999962,0,58.99899292,1.108175874,473.0685425,94,0,0
2021-11-17 20:40 +08:00,168.8928528,49.29642868,65.69606781,28.9389286,0,8.071428299,463.5,6,0.002685,0.02002,0.024414,0,0.01562,0,0,26.60000038,7.731412888,0,0.02979649,24.46863174,17,0,94.8172226,0,25.11458015,1001.400024,27.79999924,0,83.63822174,0.591503382,472.2540283,94.49671173,0,0
2021-11-17 20:45 +08:00,182.8666687,49.9366684,65.69966888,28.96633339,0,8.066666603,460.5333252,4,0.002564,0.019531,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.55835342,17,0,94.8172226,0,25.17928314,1001.599976,27.79999924,0,69.15185547,1.019504786,471.2956238,94.86557007,0,0
2021-11-17 20:50 +08:00,184.0666656,49.63333511,65.54766846,28.98466682,0,8.033333778,455.7333374,4,0.002685,0.019531,0.024414,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.55835342,17,0,94.8172226,0,25.17928314,1001.700012,27.79999924,0,87.0610199,0.734133303,472.6918945,94.69999695,0,0
2021-11-17 20:55 +08:00,182.5,49.89333344,65.84866333,28.91233253,0,8.100000381,463.2000122,2,0.002564,0.02002,0.023925,0,0.01563,0,0,26.60000038,7.731412888,0,0.02979649,24.55835342,17,0,94.8172226,0,25.27919579,1001.700012,27.79999924,0,37.46792603,0.380823463,471.8955078,94.2049408,0,0
2021-11-17 21:00 +08:00,181.7333374,50.04000092,65.93499756,28.91200066,0,8.266666412,461.1000061,2,0.002685,0.019531,0.023926,0,0.01757,0,0,26.60000038,7.731412888,0,0.02979649,24.55835342,17,0,94.8172226,0,25.27919579,1001.900024,27.79999924,0,106.2965393,0.622981906,473.0586243,93.80000305,0,0
2021-11-17 21:05 +08:00,185.3666687,49.97000122,65.86499786,28.93600082,0,8.233333588,456.6000061,1,0.002686,0.02002,0.024414,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.27919579,1001.900024,27.89999962,0,113.5681076,0.392650217,471.7088318,93.69999695,0,0
2021-11-17 21:10 +08:00,183.4827576,50.11379242,65.88482666,28.92689705,0,8.310344696,451.0689697,1,0.002563,0.019531,0.023926,0,0.01563,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.38533783,1001.900024,27.89999962,0,49.75298691,1.45429635,472.8819275,93.09999847,0,0
2021-11-17 21:15 +08:00,183.3333282,49.62333298,66.11100006,28.89166641,0,8.366666794,456.1000061,1,0.002686,0.020019,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.38533783,1002.099976,27.89999962,0,75.23073578,0.684925497,473.0982971,92.69999695,0,0
2021-11-17 21:20 +08:00,182.8999939,49.94333267,66.05799866,28.92666626,0,8.399999619,456.5333252,1,0.002563,0.019532,0.024414,0,0.01757,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.48636246,1002.198364,27.89999962,0,94.3718338,0.493802696,472.6951904,92.69999695,0,0
2021-11-17 21:25 +08:00,185.3000031,50.2733345,66.00366974,28.94633293,0,8.5,455.6333313,2,0.002686,0.020019,0.023926,0,0.01563,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.48636246,1002.200012,27.89999962,0,97.36236572,0.307183474,472.2953491,92.5,0,0
2021-11-17 21:30 +08:00,170.1428528,49.6428566,65.96250153,28.97714233,0,8.392857552,452.0714417,2,0.002564,0.019532,0.024414,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.48636246,1002.200012,27.89999962,0,73.38012695,1.012862206,473.0851135,92.19999695,0,0
2021-11-17 21:35 +08:00,183.2333374,50.51666641,65.89633179,29.00033379,0,8.300000191,455.5333252,1,0.002685,0.019531,0.023925,0,0.01757,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.59223366,1002.398376,28,0,5.558896542,1.398121834,473.5046692,91.70493317,0,0
2021-11-17 21:40 +08:00,183.6333313,50.33666611,66.11399841,28.95033264,0,8.433333397,451.9333191,1,0.002686,0.020019,0.023926,0,0.01563,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.59223366,1002.400024,28.0983429,0,342.4424438,0.593207777,473.0785828,91.69668579,0,0
2021-11-17 21:45 +08:00,184.8999939,50.9066658,66.29100037,28.89433289,0,8.433333397,455.2000122,1,0.002563,0.019532,0.024414,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.64339828,1002.400024,28,0,321.8592834,0.538389206,474.0846863,91.5,0,0
2021-11-17 21:50 +08:00,183.3333282,50.64333344,66.36433411,28.9173336,0,8.5,459.0666809,1,0.002686,0.020019,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.6962719,1002.400024,28,0,28.03629494,1.983930826,472.1086731,91.19999695,0,0
2021-11-17 21:55 +08:00,184.0666656,50.43999863,66.43000031,28.91399956,0,8.766666412,459.6333313,2,0.002563,0.019531,0.023926,0,0.01562,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.6962719,1002.400024,28,0,69.24585724,0.20148778,473.0818176,91.00330353,0,0
2021-11-17 22:00 +08:00,186.2413788,50.55172348,66.45448303,28.90172386,0,8.689655304,454.241394,3,0.002686,0.02002,0.024414,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.6962719,1002.596619,28,0,51.63101959,1.139344215,473.0983887,91.19999695,0,0
2021-11-17 22:05 +08:00,185.5,50.46333313,66.1966629,28.98900032,0,8.633333206,453.5,2,0.002563,0.019531,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.6962719,1002.599976,28,0,7.810435772,0.79453373,471.8922119,91.69668579,0,0
2021-11-17 22:10 +08:00,185.1000061,50.65333176,66.56933594,28.90399933,0,8.733333588,452.2333374,2,0.002686,0.02002,0.024414,0,0.01562,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.79758263,1002.700012,27.89999962,0,301.7069092,0.476880819,472.6722107,92,0,0
2021-11-17 22:15 +08:00,184.8333282,50.84999847,66.66933441,28.89433289,0,8.899999619,455.4666748,1,0.002685,0.019531,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.79758263,1002.700012,27.9983387,0,333.3246155,0.219999999,472.6885681,92.30000305,0,0
2021-11-17 22:20 +08:00,177.4285736,50.5357132,66.62535858,28.90821457,0,9.142857552,455.8928528,1,0.002564,0.019531,0.023925,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.79758263,1002.700012,27.89999962,0,51.38251877,0.936737537,472.6721191,92.59835052,0,0
2021-11-17 22:25 +08:00,179.9666595,51.01666641,66.73933411,28.90733337,0,8.899999619,453.8999939,1,0.002685,0.02002,0.024414,0,0.01562,0,0,26.60000038,7.731412888,0,0.02979649,24.70757675,17,0,94.8172226,0,25.79758263,1002.79834,27.89999962,0,266.8023071,0.34347555,471.8955078,93.29503632,0,0
2021-11-17 22:30 +08:00,185.2333374,50.37666702,66.72433472,28.90866661,0,8.933333397,448.9333191,1,0.002564,0.019531,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.85392761,17,0,94.8172226,0,25.79758263,1002.900024,27.80164146,0,102.5454865,1.054400802,473.6684265,93.69671631,0,0
2021-11-17 22:35 +08:00,186.8333282,50.92666626,66.54966736,28.93366623,0,8.833333015,449.7333374,2,0.002685,0.020019,0.024414,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.79758263,1003.099976,27.79999924,0,10.49021244,1.017624855,472.0921021,94.2983551,0,0
2021-11-17 22:40 +08:00,186.9666595,51.28333282,66.64966583,28.92966652,0,8.866666794,457.7999878,2,0.002686,0.019532,0.023926,0,0.01562,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.79758263,1003.166138,27.79999924,0,48.67828751,0.24289009,473.0864258,94.30000305,0,0
2021-11-17 22:45 +08:00,183.1333313,51.04000092,66.75966644,28.93466759,0,9.033333778,459.5333252,1,0.002563,0.020019,0.023926,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.79758263,1003.099976,27.79999924,0,65.16738892,0.516693532,472.2953491,94.5,0,0
2021-11-17 22:50 +08:00,184.6000061,50.66333389,66.83166504,28.90733337,0.13333334,9,456.3333435,2,0.002686,0.019531,0.024414,0,0.01758,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.86841583,1003.200012,27.60000038,0,82.81508636,0.779999971,471.8650513,95.1934433,0,0
2021-11-17 22:55 +08:00,187.8965454,51.22413635,66.52207184,28.9782753,0.982758641,8.965517044,460.9310303,2,0.002563,0.02002,0.023926,0,0.01563,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.89707756,1003.101624,27.5,0,315.1680298,0.940828264,471.3222351,95.89669037,0,0
2021-11-17 23:00 +08:00,186.4666595,51.13666534,66.69633484,28.95633316,5.556666851,8.933333397,459.2000122,2,0.002686,0.019531,0.023925,0,0.01757,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.89707756,1003.200012,27.5,0,9.309177399,0.745075166,471.5022278,96.09999847,0,0
2021-11-17 23:05 +08:00,186.4333344,51.38999939,66.64033508,28.94533348,11.12333298,8.966666222,459.0666809,1,0.002563,0.019532,0.024415,0,0.02539,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.89707756,1003.099976,27.5,0,346.0041199,1.713276148,470.5358887,96.69667816,0,0
2021-11-17 23:10 +08:00,186,50.88333511,66.84799957,28.93366623,12.04333305,8.966666222,458.6666565,1,0.002686,0.020019,0.023925,0,0.0254,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.89707756,1003.099976,27.39999962,0,355.9804688,0.347368002,471.0991211,96.7983551,0,0
2021-11-17 23:15 +08:00,174.0714264,50.68214417,66.32286072,29.03678513,11.06071472,8.821428299,458.4285583,2,0.002685,0.019531,0.024414,0,0.02539,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.99737549,1003.200012,27.39999962,0,104.5615692,1.067381024,470.2928467,97,0,0
2021-11-17 23:20 +08:00,187.3666687,51.36999893,66.56033325,28.95833397,15.18666649,9,460.4333191,3,0.002564,0.02002,0.023926,0,0.02539,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.99737549,1003.299988,27.39834976,0,119.2406998,0.197689995,470.7058716,97,0,0
2021-11-17 23:25 +08:00,187.1999969,50.8133316,66.58599854,28.97066689,22.07999992,8.866666794,460.4333191,2,0.002685,0.019531,0.023926,0,0.02539,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.99737549,1003.299988,27.39999962,0,61.64893723,0.402791411,468.9328918,96.80000305,0,0
2021-11-17 23:30 +08:00,184.8000031,51.17333221,66.61133575,29.02166748,20.07333374,8.933333397,461.1000061,1,0.002564,0.02002,0.024414,0,0.02539,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.99737549,1003.299988,27.39999962,0,330.5715637,1.043882728,472.2788391,96.19999695,0,0
2021-11-17 23:35 +08:00,185.6666718,51.39666748,66.44633484,29.04700089,7.300000191,8.933333397,458.6333313,2,0.002685,0.019531,0.023926,0,0.02539,0,0,26.60000038,7.731412888,0,0.02979649,24.85637093,17,0,94.8172226,0,25.99737549,1003.299988,27.39999962,0,7.040772438,0.948671937,470.8892517,95.50331879,0,0
2021-11-17 23:40 +08:00,185.5,51.07333374,66.64666748,29.00600052,4.54333353,9.300000191,459.3999939,2,0.002564,0.019531,0.023926,0,0.02539,0,0,26.60000038,7.731412888,0,0.02979649,25.00509834,17,0,94.8172226,0,25.99737549,1003.099976,27.39999962,0,59.48391724,0.891281486,470.709137,94.70328522,0,0
2021-11-17 23:45 +08:00,181.8620758,51.62758636,66.89344788,29.00034523,2.744827509,9.241379738,454.2758484,1,0.002686,0.02002,0.024414,0,0.02539,0,0,26.60000038,7.731412888,0,0.02979649,25.00509834,17,0,94.8172226,0,26.09477425,1003.099976,27.39999962,0,284.8324585,0.323968083,470.6860657,94.29834747,0,0
2021-11-17 23:50 +08:00,177.7666626,51.22333145,67.34432983,29.02466583,0.920000017,9.666666985,455.2000122,1,0.002685,0.019531,0.023925,0,0.02539,0,0,26.60000038,7.731412888,0,0.02979649,25.00509834,17,0,94.8172226,0,26.09641075,1003.099976,27.5,0,19.44473076,0.821748257,470.3028259,93.40166473,0,0
2021-11-17 23:55 +08:00,177.3666687,51.32333374,67.96600342,28.8876667,0,9.933333397,448,2,0.002564,0.020019,0.024414,0,0.02539,0,0,26.60000038,7.731412888,0,0.02979649,25.00509834,17,0,94.8172226,0,26.09641075,1003.101624,27.39999962,0,123.3286209,0.554362178,471.085907,93.40000153,0,0
2021-12-09 00:00 +08:00,52.09999847,51.10666656,66.16400146,28.66300011,216.0333405,7.766666889,427.6666565,2,0.002564,0.020019,0.024414,0,0.02539,135.3411102,100,26.60000038,7.734122276,0,0,24.58858299,17,0,93.16534424,0,25.61513138,1004.400024,26.79999924,0,140.5365448,1.006355524,466.2879028,86.83223724,0,0
2021-12-09 00:05 +08:00,39.33333206,50.84666824,65.03399658,28.7373333,226.9400024,7.466666698,428.7333374,2,0,0,0.01709,0,0.01758,120.6809006,100,26.60000038,7.734122276,0,0,24.58858299,17,0,93.16534424,0,25.66641235,1004.400024,26.79999924,0,12.39909077,1.840879321,467.0909119,87.0983429,0,0
2021-12-09 00:10 +08:00,20.16666603,51.04999924,63.58466721,28.58666611,234.9033356,6.833333492,429.6666565,2,0,0,0.016602,0,0.01562,127.283432,100,26.60000038,7.734122276,0,0,24.58858299,17,0,92.6684494,0,25.66641235,1004.499573,26.79999924,0,320.4884033,1.395258904,466.3044128,87.09999847,0,0
2021-12-09 00:15 +08:00,20,51.12333298,62.80833435,28.50966644,242.1933289,5.966666698,426.3666687,2,0,0,0.016601,0,0.01758,110.221077,100,26.60000038,7.734122276,0,0,24.73756409,17,0,92.58727264,0,25.76558495,1004.5,26.79999924,0,89.74321747,0.650109768,466.3273315,87.00109863,0,0
2021-12-09 00:20 +08:00,20,51.34000015,61.79100037,28.59900093,244.8766632,5.233333111,428.1000061,2,0,0,0.01709,0,0.01758,127.2012939,100,26.60000038,7.734122276,0,0,24.73756409,17,0,92.17459106,0,25.76558495,1004.5,26.79999924,0,28.60670662,1.144241929,466.4939575,87.19862366,0,0
2021-12-09 00:25 +08:00,20,51.01666641,61.48066711,28.45299911,251.0166626,4.866666794,435.5,2,0,0,0.016602,0,0.01563,154.3748627,100,26.60000038,7.734122276,0,0,24.73756409,17,0,92.1732254,0,25.76558495,1004.467224,26.79999924,0,23.82139206,0.794113815,466.8927002,87.56556702,0,0
2021-12-09 00:30 +08:00,20,51.42666626,60.81399918,28.48533249,263.4700012,4.766666889,430.1666565,2,0,0,0.016601,0,0.01757,144.7637177,100,26.60000038,7.734122276,0,0,24.73756409,17,0,92.1732254,0,25.84176826,1004.35083,26.79999924,0,206.7141724,1.025845528,466.84021,87.85083008,0,0
2021-12-09 00:35 +08:00,20,51.15333176,60.95000076,28.27166748,255.1633301,4.333333492,432.8666687,2,0,0,0.01709,0,0.01758,127.33741,100,26.60000038,7.734122276,0,0,24.88663673,17,0,92.1732254,0,25.86772537,1004.299988,26.79999924,0,347.8364563,1.859416842,466.1929626,88,0,0
2021-12-09 00:40 +08:00,21.3103447,51.08620834,60.12241364,28.43793106,259.1965637,4.344827652,430.3103333,2,0,0,0.016602,0,0.01563,114.9263306,100,26.60000038,7.734122276,0,0,24.88663673,17,0,91.92893982,0,25.86772537,1004.200012,26.79999924,0,16.44509697,1.382549047,466.8943481,88.30000305,0,0
2021-12-09 00:45 +08:00,21.25,51.06428528,60.30428696,28.26250076,285.532135,4.071428776,428.3571472,2,0,0,0.016601,0,0.01757,133.22995,100,26.60000038,7.734122276,0,0,24.88663673,17,0,91.67641449,0,25.91646767,1004.200012,26.60164452,0,43.14633179,0.639999986,466.3011169,88.69999695,0,0
2021-12-09 00:50 +08:00,33.03333282,53.06000137,60.72566605,28.17733383,306.3599854,4.233333111,431.8333435,2,0,0,0.016602,0,0.01758,139.3126068,100,26.60000038,7.734122276,0,0,25.03299332,17,0,91.67641449,0,25.96684074,1004.200012,26.60000038,0,180.1870728,0.378223121,466.3078003,89.19668579,0,0
2021-12-09 00:55 +08:00,66.5,55.05333328,62.097332,27.93733406,342.3566589,4.766666889,434.1000061,2,0,0,0.01709,0,0.01563,114.3333588,100,26.60000038,7.734122276,0,0,25.03545952,17,0,91.67641449,0,25.96684074,1004,26.60000038,0,83.62522125,0.430000007,465.9013062,89.30000305,0,0
2021-12-09 01:00 +08:00,76.23332977,54.61000061,62.08200073,27.86433411,341.1366577,4.666666508,429.8999939,2,0,0,0.016601,0,0.01758,121.0366898,100,26.60000038,7.734122276,0,0,25.03545952,17,0,91.16979218,0,26.06664276,1004.099976,26.69833755,0,301.9559326,0.515967488,466.0946655,89,0,0
2021-12-09 01:05 +08:00,76.43333435,55.36333466,61.98433304,27.84633255,368.0299988,4.699999809,431.8333435,2,0,0,0.016602,0,0.01757,164.711441,100,26.60000038,7.734122276,0,0,25.03545952,17,0,90.67312622,0,26.06748009,1004.099976,26.60000038,0,316.0472107,0.513722479,466.2945557,89.20165253,0,0
2021-12-09 01:10 +08:00,77.03333282,54.66999817,61.86500168,27.79933357,354.980011,4.400000095,434.1333313,2,0,0,0.016601,0,0.01563,127.8524094,100,26.60000038,7.734122276,0,0,25.18398476,17,0,90.67312622,0,26.06748009,1003.801636,26.60000038,0,341.8633118,0.913506567,465.7080688,89,0,0
2021-12-09 01:15 +08:00,78.3666687,54.33666611,61.86000061,27.72966576,370.8933411,4.266666889,435.6000061,2,0,0,0.016602,0,0.01758,107.7425232,100,26.60000038,7.734122276,0,0,25.18398476,17,0,90.67312622,0,26.16758728,1003.70166,26.60000038,0,31.99005127,0.507628262,465.6881409,89.19667816,0,0
2021-12-09 01:20 +08:00,76.6333313,54.51333237,61.7519989,27.71100044,384.1000061,4.166666508,435.6333313,2,0,0,0.01709,0,0.01758,115.2456589,100,26.60000038,7.734122276,0,0,25.18398476,17,0,90.67312622,0,26.16758728,1003.900024,26.60000038,0,34.19386673,2.071783543,466.4846497,89.30000305,0,0
2021-12-09 01:25 +08:00,77.8666687,54.86333466,61.45533371,27.73133278,429.8699951,3.933333397,435.6666565,2,0,0,0.016601,0,0.01562,160.2917328,100,26.60000038,7.734122276,0,0,25.3325367,17,0,90.67312622,0,26.16758728,1003.900024,26.5,0,351.5301819,0.593825579,465.5048523,89.5,0,0
2021-12-09 01:30 +08:00,78.96666718,54.38000107,61.42433167,27.65933418,442.4666748,4.266666889,434.4666748,2,0,0,0.016602,0,0.01758,160.2091522,100,26.60000038,7.734122276,0,0,25.3325367,17,0,90.18521118,0,26.2673893,1003.703308,26.5,0,58.99468994,0.776516318,465.8881226,89.5,0,0
2021-12-09 01:35 +08:00,76.1111145,54.02962875,61.42629623,27.60518456,469.7740784,3.962962866,430.7037048,2,0,0,0.016601,0,0.01758,139.1255493,100,26.60000038,7.734122276,0,0,25.3325367,17,0,90.17701721,0,26.2673893,1003.700012,26.5,0,72.80953217,0.639375865,464.7181091,89.79836273,0,0
2021-12-09 01:40 +08:00,72.6333313,55.47000122,61.13999939,27.66533279,496.1900024,3.866666555,432.2000122,2,0,0,0.016602,0,0.01562,150.2115173,100,26.60000038,7.734122276,0,0,25.3325367,17,0,90.17701721,0,26.2673893,1003.700012,26.5,0,29.64915085,1.442245007,466.078186,89.80000305,0,0
2021-12-09 01:45 +08:00,77.19999695,55.48333359,61.13333511,27.62633324,484.6799927,3.833333254,435.3999939,2,0,0,0.016602,0,0.01758,149.6556091,100,26.60000038,7.734122276,0,0,25.3325367,17,0,90.17701721,0,26.2673893,1003.700012,26.40164375,0,349.7646179,1.288156152,465.8782654,89.99671173,0,0
2021-12-09 01:50 +08:00,78.3666687,56.45333481,61.04999924,27.63699913,442.6733398,3.533333302,433.8999939,2,0,0,0.017089,0,0.01758,133.79599,100,26.60000038,7.734122276,0,0,25.48147583,17,0,90.17701721,0,26.36873245,1003.700012,26.39999962,0,14.4291153,0.452258766,464.6951294,90,0,0
2021-12-09 01:55 +08:00,82.43333435,57.08333206,60.82099915,27.68733406,417.7133484,3.633333445,438,2,0,0,0.016602,0,0.01562,149.7583618,100,26.60000038,7.734122276,0,0,25.48147583,17,0,89.67197418,0,26.36873245,1003.700012,26.39999962,0,328.5095215,0.636250973,465.0983276,90,0,0
2021-12-09 02:00 +08:00,94.73332977,56.92333221,60.81733322,27.65833282,394.9233398,3.666666746,441.0666809,2,0,0,0.016601,0,0.01758,155.2922058,100,26.60000038,7.734122276,0,0,25.48147583,17,0,89.67197418,0,26.36873245,1003.700012,26.39999962,0,17.38063049,1.649809122,465.8947144,90.19999695,0,0
2021-12-09 02:05 +08:00,111.9666672,56.62333298,60.83233261,27.62899971,433.1966553,3.599999905,440.3333435,2,0.0083,0,0.016602,0,0.01758,155.2922058,100,26.60000038,7.734122276,0,0,25.48147583,17,0,89.17687225,0,26.36873245,1003.801636,26.29999924,0,342.9608154,1.023967862,464.4985962,90.5,0,0
2021-12-09 02:10 +08:00,113.7666702,54.72999954,60.76499939,27.63733292,452.3766785,3.799999952,441.3999939,2,0.008301,0,0.016602,0,0.01562,139.312973,100,26.60000038,7.734122276,0,0,25.48147583,17,0,89.17687225,0,26.46975517,1003.799988,26.30166245,0,129.9564819,0.587172329,464.8884888,90.5,0,0
2021-12-09 02:15 +08:00,116.7333298,54.56666565,60.57799911,27.66066742,476.230011,3.599999905,443.3333435,2,0.008423,0,0.017089,0,0.01758,139.0275574,100,26.60000038,7.734122276,0,0,25.62773514,17,0,89.17687225,0,26.46975517,1003.799988,26.29999924,0,227.1636505,0.642105579,465.2850342,90.99668121,0,0
2021-12-09 02:20 +08:00,121,54.45000076,60.67833328,27.60566711,530.6199951,3.599999905,443.4666748,2,0.008301,0,0.016602,0,0.01758,121.4261093,100,26.60000038,7.734122276,0,0,25.63020134,17,0,89.17687225,0,26.46975517,1003.599976,26.29999924,0,88.11183167,0.779501498,463.9119568,91.30000305,0,0
2021-12-09 02:25 +08:00,123.2413788,54.47930908,60.68827438,27.59068871,522.9414063,3.379310369,436.758606,2,0.008301,0,0.016602,0,0.01563,150.0390167,100,26.60000038,7.734122276,0,0,25.63020134,17,0,89.17687225,0,26.46975517,1003.599976,26.29999924,0,3.563516855,1.134809136,465.2883606,91.69999695,0,0
2021-12-09 02:30 +08:00,107.6428604,53.58571243,60.59142685,27.58892822,557.5999756,3.5,438.6785583,2,0.008422,0,0.016601,0,0.01757,121.336113,100,26.60000038,7.734122276,0,0,25.63020134,17,0,89.17687225,0,26.56952286,1003.599976,26.29999924,0,342.4884033,0.502305269,465.0752869,91.5,0,0
2021-12-09 02:35 +08:00,118.1999969,54.65999985,60.51033401,27.58666611,620.7333374,3.099999905,444.3333435,2,0.008301,0,0.016602,0,0.01758,133.5284576,100,26.60000038,7.734122276,0,0,25.63020134,17,0,89.17687225,0,26.56952286,1003.400024,26.29999924,0,351.5794678,1.122386098,465.2783813,91.99667358,0,0
2021-12-09 02:40 +08:00,118.0333328,54.03666687,60.38700104,27.6123333,567.0999756,3.200000048,443.1000061,2,0.008301,0,0.01709,0,0.01563,127.58284,100,26.60000038,7.734122276,0,0,25.63020134,17,0,89.17687225,0,26.56952286,1003.40332,26.29999924,0,136.866394,0.192472443,464.8984375,92.19999695,0,0
2021-12-09 02:45 +08:00,120.7666702,54.17666626,60.33566666,27.60700035,521.5133057,3.099999905,439.2000122,2,0.008301,0,0.016601,0,0.01757,133.7032166,100,26.60000038,7.734122276,0,0,25.63020134,17,0,89.17687225,0,26.56952286,1003.400024,26.10000038,0,342.5237427,0.325577348,464.0888977,92,0,0
2021-12-09 02:50 +08:00,122.3000031,54.30666733,60.375,27.5783329,468.4833374,3.133333445,433.8333435,2,0.008423,0,0.016602,0,0.01758,144.8645325,100,26.60000038,7.734122276,0,0,25.63020134,17,0,88.67840576,0,26.56952286,1003.300842,26.10000038,0,229.6507568,0.566861868,463.1123962,92.29917908,0,0
2021-12-09 02:55 +08:00,120.9666672,54.11000061,60.30799866,27.60566711,495.5033264,3.233333349,433.1333313,2,0.0083,0,0.016601,0,0.01563,133.7037506,100,26.60000038,7.734122276,0,0,25.63020134,17,0,88.67840576,0,26.66980362,1003.299988,26.10000038,0,54.54727936,0.66786319,464.298645,92.80000305,0,0
2021-12-09 03:00 +08:00,122.1333313,54.04666519,60.07699966,27.6673336,440.5133362,3.166666746,432.3999939,2,0.008301,0,0.016602,0,0.01758,150.1262817,100,26.60000038,7.734122276,0,0,25.77880287,17,0,88.67840576,0,26.66980362,1003.103271,26.10000038,0,268.0366516,0.581492722,464.488678,92.80330658,0,0
2021-12-09 03:05 +08:00,125.8000031,54.12666702,60.1313324,27.63266754,456.6066589,3.266666651,431.5,2,0.008423,0,0.01709,0,0.02539,144.8642731,100,26.60000038,7.734122276,0,0,25.77880287,17,0,88.67840576,0,26.66980362,1003.200012,26.10000038,0,355.5847473,1.002349854,464.6984253,92.69999695,0,0
2021-12-09 03:10 +08:00,124.3333359,55.30333328,60.17533493,27.60133362,457.8066711,3.299999952,428.9333191,2,0.008301,0,0.016601,0,0.02539,133.7900696,100,26.60000038,7.734122276,0,0,25.77880287,17,0,88.67840576,0,26.66980362,1003.200012,26.10000038,0,149.6005096,0.615361333,464.1087036,92.69999695,0,0
2021-12-09 03:15 +08:00,120.0999985,53.33000183,60.29499817,27.55466652,469.3833313,3.166666746,429.7000122,2,0.008301,0,0.016602,0,0.02539,139.1248932,100,26.60000038,7.734122276,0,0,25.77880287,17,0,88.67840576,0,26.66980362,1003.200012,26,0,127.2458725,0.382479936,464.2887268,92.80000305,0,0
2021-12-09 03:20 +08:00,105.5555573,53.36296463,60.24074173,27.57481575,451.9370422,3.259259224,425,2,0.0083,0,0.016601,0,0.02539,144.7761688,100,26.60000038,7.734122276,0,0,25.77880287,17,0,88.67840576,0,26.66980362,1003.299988,25.89999962,0,331.824646,0.812016249,463.6956787,93.5,0,0
2021-12-09 03:25 +08:00,117.6666641,53.84000015,60.01533508,27.64500046,478.1799927,3.333333254,423.4666748,2,0.008423,0,0.016602,0,0.02539,145.0342407,100,26.60000038,7.734122276,0,0,25.77880287,17,0,88.67840576,0,26.66980362,1003.299988,25.99833679,0,316.5160217,0.360000014,463.6932373,93.5,0,0
2021-12-09 03:30 +08:00,118.9000015,53.88000107,59.96033478,27.65366745,488.5799866,3.133333445,429.5333252,2,0.008301,0,0.01709,0,0.02539,133.6177673,100,26.60000038,7.734122276,0,0,25.77880287,17,0,88.67840576,0,26.77049065,1003.299988,26,0,330.4527588,0.952747464,464.2854614,93.2983551,0,0
2021-12-09 03:35 +08:00,119.0333328,53.5233345,59.91199875,27.65833282,623.4066772,3.166666746,431.8333435,2,0.008301,0,0.016601,0,0.02539,144.7761688,100,26.60000038,7.734122276,0,0,25.77880287,17,0,88.67840576,0,26.77049065,1003.400024,26,0,185.2293243,0.262830406,464.302002,93.49667358,0,0
2021-12-09 03:40 +08:00,121.0999985,53.9366684,59.88466644,27.6779995,662.0999756,3.166666746,437,2,0.008423,0,0.016602,0,0.02539,133.78862,100,26.60000038,7.734122276,0,0,25.77880287,17,0,88.67840576,0,26.77049065,1003.303284,26,0,53.15688324,0.543299913,464.4788208,93.5,0,0
