timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-09 03:45 +08:00,121.4000015,53.93000031,59.94833374,27.65933418,659.3400269,3.233333349,434.1000061,2,0.0083,0,0.016601,0,0.02539,139.3130646,100,26.60000038,7.734122276,0,0,25.77880287,17,0,88.14685059,0,26.77049065,1003.400024,25.90166473,0,313.0029907,0.300000012,464.8684998,93.30000305,0,0
2021-12-09 03:50 +08:00,125.5,54.31999969,59.92599869,27.64766693,665.9366455,3.200000048,434,2,0.008301,0,0.016602,0,0.02539,155.1215363,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65962982,0,26.77049065,1003.299988,26,0,301.7158813,1.321385026,462.5093384,93.30000305,0,0
2021-12-09 03:55 +08:00,127.7333298,53.29333496,59.82099915,27.68166733,686.0200195,3.166666746,434.8333435,2,0.008301,0,0.01709,0,0.02539,164.8902435,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.299988,26,0,258.776825,0.335103035,464.4786682,93.20329285,0,0
2021-12-09 04:00 +08:00,131.3333282,54.70333481,59.80899811,27.67466736,614.4500122,3.266666651,429,2,0.008423,0,0.016601,0,0.02539,150.1262817,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.299988,25.99835014,0,105.0014877,0.868350029,464.4887085,93.19999695,0,0
2021-12-09 04:05 +08:00,131.2666626,54.20666504,59.69633484,27.71233368,613.5066528,3,431.8333435,2,0,0.016602,0.016602,0,0.01758,149.7579956,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.299988,26,0,66.44882965,0.224445879,463.8889771,92.80329895,0,0
2021-12-09 04:10 +08:00,123.6666641,54.36296463,59.61592484,27.70666695,655.4518433,3.14814806,432.6666565,2,0,0.016601,0.01709,0,0.01563,133.7904205,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.398376,26,0,336.9169312,0.762206018,464.3086243,93,0,0
2021-12-09 04:15 +08:00,128.5,54.25,59.66133499,27.68033409,673.583313,3.033333302,436.4666748,2,0,0.01709,0.016601,0,0.01757,160.0394135,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.400024,26.09834671,0,144.2777252,0.451077372,465.0751953,92.70165253,0,0
2021-12-09 04:20 +08:00,136.7666626,53.96333313,59.70299911,27.68766594,684.8699951,3,435.6333313,2,0,0.016602,0.016602,0,0.01758,149.9476776,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.5,26,0,127.384613,0.930509567,464.8818359,92.70166016,0,0
2021-12-09 04:25 +08:00,137.6999969,53.38666534,59.58000183,27.71333313,749.4466553,3.033333302,428.9666748,2,0,0.016601,0.01709,0,0.01563,144.7761688,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.5,26.10000038,0,315.196991,0.343313247,463.5023499,92.40331268,0,0
2021-12-09 04:30 +08:00,136.8999939,53.02999878,59.40133286,27.75,715.1933594,3.033333302,430.8333435,2,0,0.016602,0.016601,0,0.01758,136.3275909,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.5,26.10000038,0,23.51252937,0.274761945,463.8955688,92.40000153,0,0
2021-12-09 04:35 +08:00,138.5,53.23333359,59.43966675,27.74600029,633.416687,2.966666698,427.2000122,2,0,0.01709,0.016602,0,0.01757,133.6186981,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.5,26.10000038,0,270.1679382,0.389999986,463.6956787,92.40000153,0,0
2021-12-09 04:40 +08:00,141.2333374,53.43333435,59.58066559,27.7076664,520.7733154,3,428.0666809,2,0,0.016601,0.01709,0,0.01563,144.8624115,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.5,26.10000038,0,281.8275757,0.406271726,463.8923035,92.40000153,0,0
2021-12-09 04:45 +08:00,143.8000031,53.48666763,59.54566574,27.71299934,595.4866943,3.166666746,424.1000061,2,0,0.016602,0.016601,0,0.01758,139.2205658,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.5,26.10000038,0,118.2759476,0.620993972,463.8955688,92.59668732,0,0
2021-12-09 04:50 +08:00,143.1333313,53.32333374,59.19333267,27.82466698,782.9833374,2.966666698,422.4666748,2,0,0.016601,0.016602,0,0.01758,130.1265106,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.5,26,0,342.6620789,0.289999992,463.5023193,93,0,0
2021-12-09 04:55 +08:00,143.8999939,53.49333191,59.18999863,27.82666588,855.6400146,3.033333302,424.4333191,2,0,0.01709,0.01709,0,0.01562,139.1261749,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.5,25.9016571,0,123.4452744,0.241658315,463.6923523,93,0,0
2021-12-09 05:00 +08:00,143.5,56.0933342,59.21266556,27.84000015,763.043335,3.099999905,420.4333191,2,0,0.016602,0.016601,0,0.01758,144.5924683,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.5,26,0,85.64977264,0.792754889,463.0991821,93.10164642,0,0
2021-12-09 05:05 +08:00,127.6666641,56.31481552,59.24777603,27.81703758,746.555542,3.037037134,425.777771,2,0,0,0.016602,0,0.01758,144.6852722,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.77049065,1003.5,26,0,55.26425934,0.685509145,463.4924316,93.19999695,0,0
2021-12-09 05:10 +08:00,146.3999939,55.75333405,59.32766724,27.80966759,756.1233521,3.133333445,431.1333313,2,0,0,0.016601,0,0.01562,133.6177673,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.5,25.89999962,0,6.542281628,0.540000021,462.899292,93.30000305,0,0
2021-12-09 05:15 +08:00,149.1000061,55.20333481,59.37633514,27.81066704,812.9233398,3.233333349,431.6333313,2,0,0,0.016602,0,0.01758,133.4338837,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.5,25.89999962,0,37.47772217,0.949154079,464.2887878,93.5,0,0
2021-12-09 05:20 +08:00,150.6666718,56.03333282,59.31433487,27.83966637,897.1233521,3.299999952,431.1000061,2,0,0,0.01709,0,0.01758,127.6708527,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.400024,25.89999962,0,333.5866394,1.074939847,463.2958374,94,0,0
2021-12-09 05:25 +08:00,151.5666656,55.95000076,59.15599823,27.88333321,962.4400024,3.299999952,433.2666626,2,0,0,0.016601,0,0.01562,133.4338837,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.599976,25.89999962,0,337.4492798,0.593527794,462.692749,94.30000305,0,0
2021-12-09 05:30 +08:00,149.1000061,54.30333328,59.12433243,27.89900017,992.4400024,3.200000048,432.3666687,2,0,0,0.016602,0,0.01758,127.6711426,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.40332,25.89999962,0,347.9231262,0.332319319,462.5061035,94.19999695,0,0
2021-12-09 05:35 +08:00,147.9666595,53.31999969,59.00566483,27.95866585,1001.52002,3.099999905,431.4333191,2,0,0,0.016601,0,0.01758,139.4813995,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.599976,25.89999962,0,169.5165863,0.513928056,464.0855713,94.10164642,0,0
2021-12-09 05:40 +08:00,150.0666656,53.24000168,58.99966812,27.92700005,946.7866821,3.066666603,431.9333191,2,0,0,0.016602,0,0.01562,139.2205658,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.601624,25.89999962,0,33.77460861,1.7098943,463.4957275,93.50332642,0,0
2021-12-09 05:45 +08:00,151.1333313,53.66666794,59.15066528,27.88100052,1003.440002,3.066666603,433.9333191,2,0,0,0.016602,0,0.01758,155.1212006,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.599976,25.89999962,0,338.5380859,0.403443217,464.095459,93.79918671,0,0
2021-12-09 05:50 +08:00,148.6333313,53.34000015,59.08433151,27.88433266,1080.373291,3.066666603,432.4666748,2,0,0,0.017089,0,0.01758,149.9478607,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.698364,25.89999962,0,186.082962,0.209999993,463.0925598,94.19999695,0,0
2021-12-09 05:55 +08:00,130.2592621,53.60740662,58.8955574,27.94888878,1170.681519,3.111111164,431.7037048,2,0,0,0.016602,0,0.01563,144.5915375,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.700012,25.89999962,0,61.99159241,0.294964969,463.1322937,94.49668884,0,0
2021-12-09 06:00 +08:00,143.5333405,54.31999969,58.92100143,27.95299911,1074.75,3.200000048,432.1333313,2,0,0,0.016602,0,0.01757,139.0294495,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.700012,25.79999924,0,80.3924408,0.209999993,463.6891174,94.60327911,0,0
2021-12-09 06:05 +08:00,144.8666687,53.96333313,58.91333389,27.96233368,493.1066589,3,433.4666748,2,0,0,0.016601,0,0.01758,144.4919739,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.700012,25.89999962,0,267.6047058,0.60797596,462.3066101,94.59999847,0,0
2021-12-09 06:10 +08:00,146.6666718,54.04000092,58.97399902,27.95866585,293.730011,3.099999905,433.9333191,2,0,0,0.01709,0,0.01563,139.0289154,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.896729,25.79999924,0,259.5864563,0.38263458,463.4891357,94.9967041,0,0
2021-12-09 06:15 +08:00,148.7666626,55.74333191,59.04366684,27.95299911,631.4699707,3.400000095,431.4333191,2,0,0,0.016602,0,0.01757,149.7593994,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.799988,25.79999924,0,144.364975,0.065085232,463.0991516,95,0,0
2021-12-09 06:20 +08:00,148.5666656,54.00999832,59.12433243,27.97133255,649.1733398,3.366666555,436.0666809,2,0,0,0.017089,0,0.01758,139.3977356,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.799988,25.79999924,0,101.3615494,0.147148058,463.0925903,95.49674988,0,0
2021-12-09 06:25 +08:00,145.8999939,54.15999985,59.06833267,27.98533249,747.6199951,3.233333349,437.9333191,2,0,0,0.016602,0,0.01563,144.6865234,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.799988,25.79999924,0,37.18021393,0.633274376,464.2658386,95.90000153,0,0
2021-12-09 06:30 +08:00,143.3000031,54.46666718,59.02866745,27.99233246,805.9666748,3.033333302,434.2666626,2,0,0,0.016602,0,0.01758,141.7813263,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.801636,25.79999924,0,88.12472534,0.473393619,463.0727844,96.20162201,0,0
2021-12-09 06:35 +08:00,136.0666656,53.47333145,58.95166779,28.01099968,841.9199829,3.333333254,431.5333252,2,0,0,0.017089,0,0.01757,147.4518433,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.90332,25.79999924,0,73.0009079,0.49000001,462.6894531,95.90000153,0,0
2021-12-09 06:40 +08:00,135.0333405,53.77999878,59.05099869,27.99633408,883.8366699,3.200000048,432.7666626,2,0,0,0.016602,0,0.01563,149.8545532,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1003.900024,25.79999924,0,303.7684937,0.328593284,462.6828003,95.90000153,0,0
2021-12-09 06:45 +08:00,121,52.9642868,58.98143005,28.00678635,1089.589233,3.107142925,429.8928528,2,0,0,0.01709,0,0.01758,150.2101135,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.101624,25.79999924,0,100.3676147,0.392774582,463.0958862,95.90000153,0,0
2021-12-09 06:50 +08:00,129.3103485,53.48275757,59.03620529,27.99551773,1051.5448,3.034482718,427.4482727,2,0,0,0.016601,0,0.01758,127.4865189,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.200012,25.79999924,0,335.2777405,1.232979298,462.692749,95.99673462,0,0
2021-12-09 06:55 +08:00,136.8000031,53.19333267,58.89633179,28.0233326,841.2399902,3.366666555,431.2666626,2,0,0,0.01709,0,0.01562,150.1262817,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.299988,25.79999924,2,10.78970814,1.284225941,462.8959961,96,0,0
2021-12-09 07:00 +08:00,141.1999969,54.24333191,58.8156662,28.00833321,781.0599976,3.200000048,427.9666748,2,0,0,0.016602,0,0.01758,139.2205658,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.200012,25.79999924,4.01636076,151.8493652,0.529999971,463.4890747,96.00327301,0,0
2021-12-09 07:05 +08:00,142.6999969,53.29333496,58.81233215,28.00300026,730.4099731,3.099999905,424.5666809,2,0,0,0.016601,0,0.01758,127.1757202,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.198364,25.79999924,7,89.16758728,0.23877275,462.8927002,96.30000305,0,0
2021-12-09 07:10 +08:00,143.4333344,53.15000153,58.79199982,27.99799919,638.6599731,3.066666603,422.0666809,2,0,0,0.016602,0,0.01562,127.6725616,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.200012,25.79999924,10.9836235,340.8299866,0.914104402,463.0958862,96.5,0,0
2021-12-09 07:15 +08:00,144.2333374,53.21333313,58.89666748,27.951334,577.7299805,3.099999905,424.9666748,2,0,0,0.016601,0,0.01758,133.4338837,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.2995,25.79999924,20.9690609,259.7671204,0.570773482,462.8993225,96.49897003,0,0
2021-12-09 07:20 +08:00,144.3666687,53.02666855,58.73566818,27.99500084,533.1866455,3,417.7333374,2,0,0,0.01709,0,0.01758,133.4338837,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.299988,25.89837837,33.95136261,221.8744507,0.289999992,463.8858337,96.20162201,0,0
2021-12-09 07:25 +08:00,145.1666718,53.24666595,58.69766617,28.00099945,488.2233276,3.099999905,417.7000122,2,0,0,0.016602,0,0.01562,133.6174011,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.398376,25.89999962,34.95146179,250.1006622,0.203074217,461.7261353,96.19999695,0,0
2021-12-09 07:30 +08:00,144.5,53.09000015,58.7436676,27.98900032,436.0766602,3.400000095,415.7999878,2,0,0,0.016601,0,0.01758,127.4863205,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.299988,26,42,212.8282928,0.584459782,464.1087036,96,0,0
2021-12-09 07:35 +08:00,137.2758636,53.06206894,58.77137756,27.94275856,409.3206787,3,417.0689697,2,0,0,0.016602,0,0.01758,139.2205658,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.203247,26,61.08089828,8.567903519,0.799676418,465.5047302,95.70161438,0,0
2021-12-09 07:40 +08:00,136.0714264,53.25,58.81321335,27.92000008,393.7678528,3.035714388,415.75,2,0,0,0.016602,0,0.01562,174.1207428,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.400024,26.10000038,50.01629639,90.5047226,0.868430853,466.8747864,95.5,0,0
2021-12-09 07:45 +08:00,143.6999969,53.18333435,58.72066498,27.93966675,387.456665,3.599999905,418.8333435,2,0,0,0.016601,0,0.01758,145.0272217,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.400024,26.20000076,93.90291595,324.8070068,0.899159014,467.2809143,94.90485382,0,0
2021-12-09 07:50 +08:00,142.0333405,53.34666824,58.76766586,27.93033409,374.1766663,2.799999952,424.6333313,2,0,0,0.01709,0,0.01758,159.8540802,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.599976,26.39999962,67.0814743,347.5375366,1.363319159,468.6771851,93.8032608,0,0
2021-12-09 07:55 +08:00,137.5,53.41333389,58.72966766,27.9406662,358.043335,2.799999952,428.2666626,2,0,0,0.016601,0,0.01563,174.5757751,100,26.60000038,7.734122276,0,0,25.77880287,17,0,87.65145874,0,26.86949921,1004.700012,26.59837723,131.9350891,333.6253662,0.449999988,471.6790771,93.09999847,0,0
2021-12-09 08:00 +08:00,136.3999939,53.9766655,58.79533386,27.93133354,357.4066772,2.733333349,427.3666687,2,0,0,0.016602,0,0.01757,160.666626,100,26.60000038,7.734122276,0,0,25.9249115,17,0,87.65145874,0,26.86949921,1004.700012,26.89673424,147.9346924,8.866141319,0.852122605,472.3083801,91.40816498,0,0
2021-12-09 08:05 +08:00,131.1333313,53.54000092,58.89966583,27.9046669,355.4533386,2.599999905,419,2,0,0.016601,0.01709,2.546500433,0.13282,1955.762939,73.54703522,26.60000038,61.95075226,54.70064926,31.56531334,18.51523972,17,85.04081726,80.93502045,120.5030518,25.29294968,1004.799988,27,174.8697662,13.3202095,2.065745115,475.2743835,90.60162354,0,0
2021-12-09 08:10 +08:00,129.3000031,53.22000122,58.91466522,27.90733337,345.269989,2.766666651,421.5333252,2,0,0.01709,0.016601,2.918195366,0.13476,1965.623657,73.54703522,26.60000038,50.25137329,43.59427643,31.68711472,16.65974617,17,85.73814392,90.10868073,120.5030518,18.83391953,1004.898376,27.20000076,189.934494,2.732753277,1.099519014,477.8601685,90.20818329,0,0
2021-12-09 08:15 +08:00,125.5333328,53.85333252,58.87366486,27.91266632,344.9033203,2.933333397,426.4666748,2,0,0.016602,0.01709,2.973517772,0.13281,1929.105347,72.36595917,26.60000038,49.13342667,42.41675568,31.93119049,16.79629135,17,86.25609589,92.19798279,120.5030518,18.89414597,1004.900024,27.20000076,208.9021301,222.6596222,0.370000005,479.4823303,89.40815735,0,0
2021-12-09 08:20 +08:00,126.1333313,54.13999939,58.91400146,27.92766762,353.0833435,2.933333397,424.8333435,2,0,0.016601,0.01709,2.305270402,0.13282,1935.510132,74.61698914,26.60000038,53.95779037,48.30398178,32.37672806,17.31347847,17,83.51683807,93.23597717,120.5030518,19.19866753,1004.900024,27.5,218.9676666,14.57197571,2.043372869,481.2785645,88.79676819,0,0
2021-12-09 08:25 +08:00,123.8000031,53.25666809,59.00999832,27.90433311,373.5566711,3.099999905,418.3999939,2,0,0.01709,0.016602,2.740166991,0.13476,1945.719482,74.61698914,26.60000038,50.16324615,43.81396866,32.2873497,16.99175644,17,85.87049866,93.74862671,120.5030518,18.87656593,1005.099976,27.69836998,228.9347534,245.3037109,0.409999996,480.8684692,88.40489197,0,0
2021-12-09 08:30 +08:00,107.6785736,52.82143021,59.1771431,27.85035706,370.1214294,3.107142925,428.4285583,2,0,0.016602,0.01709,3.064211086,0.13281,1963.888794,73.38202667,26.60000038,47.74694061,42.54289627,30.91916847,16.99646759,17,78.27362823,94.28846741,120.5030518,18.87656593,1005.099976,27.60081673,235.0081635,8.371781349,2.935513735,480.5000305,87.50163269,0,0
2021-12-09 08:35 +08:00,122.3333359,53.22333145,59.23199844,27.84766579,357.0566711,3.033333302,424.6666565,2,0,0.016601,0.017089,2.498693563,0.13282,1940.438354,73.36171722,26.60000038,45.63657761,40.16734314,28.61679459,16.92439651,17,65.2252121,94.78774261,120.5030518,18.75383186,1005.200012,27.79916382,255.4623413,73.12785339,0.680167377,481.1871338,87.4025116,0,0
2021-12-09 08:40 +08:00,128.8666687,53.04333496,59.35066605,27.82866669,356.4066772,3.066666603,424.6666565,2,0,0.01709,0.016602,1.670122222,0.13476,1933.043945,72.26764679,26.60000038,46.5100975,41.18503952,28.61679459,17.00215721,17,64.80723572,94.78774261,120.5030518,18.85290337,1005.200012,27.89837837,268.7892456,291.9127808,0.385726422,482.0901794,86.6918869,0,0
2021-12-09 08:45 +08:00,133.6999969,54.29333496,59.38333511,27.80733299,357.7333374,3.066666603,430,2,0,0.016602,0.01709,2.601450757,0.13282,1927.663452,73.13210297,26.60000038,47.76088715,42.24800873,28.61679459,17.00215721,17,65.958992,94.78774261,120.5030518,18.85290337,1005.099976,28.10000038,250.9191742,27.81002235,1.845775843,480.7046814,85.108078,0,0
2021-12-09 08:50 +08:00,135.3666687,53.59000015,59.44666672,27.78833389,366.2399902,3.166666746,432.6666565,2,0,0.016601,0.01709,2.606763086,0.13281,1949.068359,73.84293365,26.60000038,47.76088715,42.24800873,28.61679459,17.00215721,17,63.67418671,94.78774261,120.5030518,18.85290337,1005.099976,28.19837379,336.9024353,327.1008911,1.073497534,482.6783142,85.59999847,0,0
2021-12-09 08:55 +08:00,138.2333374,53.02000046,59.53233337,27.77000046,394.1333313,3.233333349,436,2,0,0.01709,0.016601,2.166654317,0.13476,1951.735962,73.84293365,26.60000038,48.40472031,42.24800873,28.61679459,17.00215721,17,65.19859314,94.78774261,120.5030518,18.85290337,1005.101563,28.20000076,363.9515686,281.5126038,0.511776209,483.4840088,85.10322571,1,1
2021-12-09 09:00 +08:00,138.6333313,53.34000015,59.6906662,27.73433304,450.3599854,3.133333445,446.3666687,2,0,0.016602,0.01709,1.981707452,0.13282,1837.485596,71.00705719,26.60000038,48.72015381,43.29753113,28.61679459,17.00215721,17,64.72187805,94.78774261,120.5030518,18.85290337,1005.200012,28.69837379,381.3657837,285.7571716,0.360000014,484.8801575,83.4065094,1,2
2021-12-09 09:05 +08:00,136.8000031,53.5633316,59.48266602,27.80266762,468.7799988,3.266666651,448.7666626,2,0,0.016601,0.033691,2.518469579,0.10937,1958.46106,73.39992523,26.60000038,47.59444427,41.18916702,28.61679459,17.00215721,17,65.81943512,94.78774261,120.5030518,18.74497604,1005.301636,28.70000076,443.3515015,67.22116852,0.687509835,483.9227905,82.40000153,1,3
2021-12-09 09:10 +08:00,140.8666687,53.58000183,59.60733414,27.77000046,480.9266663,3.200000048,453.4333191,2,0,0.01709,0.033204,2.146305728,0.11133,1930.338745,73.14610291,26.60000038,45.79102325,40.07593155,28.66686821,17.00215721,17,66.34509277,94.78774261,120.5030518,18.74497604,1005.400024,29,403.7900085,287.8891602,0.43107006,484.8965149,81.11070251,1,2
2021-12-09 09:15 +08:00,143.3333282,53.9066658,59.78666687,27.72900009,476.8666687,3.133333445,453,2,0,0.016602,0.033691,2.243086719,0.10937,1946.921509,73.37291718,26.60000038,45.46448898,39.10136795,28.74345779,17.00215721,17,66.36228943,94.78774261,120.5030518,18.74497604,1005.599976,28.89999962,492.1309509,89.88076782,0.803352773,482.5008545,82.79837799,1,2
2021-12-09 09:20 +08:00,128.3928528,53.93928528,59.82143021,27.72642899,481.1678467,3.25,462.5357056,2,0,0.016601,0.033203,2.057946564,0.10938,1951.424316,73.37291718,26.60000038,46.37722778,40.11097717,28.77810097,17.00215721,17,65.49797058,94.78774261,120.5030518,18.85211754,1005.599976,28.90163231,431.8653564,345.9580688,1.159796357,484.3066711,81.90653229,1,2
2021-12-09 09:25 +08:00,136.7241364,53.48275757,59.88310242,27.69793129,531.8310547,3.172413826,459.5862122,2,0,0.01709,0.033692,2.246498368,0.11133,1909.855103,71.87129974,26.60000038,48.605896,42.27563477,28.7786808,17.00215721,17,64.8553009,94.78774261,120.5030518,18.85211754,1005.599976,29.09837532,433.5630798,45.49533081,2.122779131,484.9030151,80.53086853,1,2
2021-12-09 09:30 +08:00,137.3000031,53.75999832,59.76866531,27.74133301,598.916687,3.333333254,457.6000061,2,0,0.016602,0.033691,2.13658705,0.10937,1922.50061,74.05752563,26.60000038,47.02690125,41.22977829,28.7786808,17.00215721,17,66.13822174,94.78774261,120.5030518,18.74189758,1005.650024,29.15000153,192.9997711,208.595459,1.409982085,486.4753113,80.1499939,1,2
2021-12-09 09:35 +08:00,142,51.4066658,59.59466553,27.80166626,394.8900146,3.400000095,462.2333374,2,0,0.016601,0.033203,2.195795574,0.10938,1954.362061,74.18908691,26.60000038,45.18401718,39.1747551,28.71321297,16.85117149,17,65.94540405,94.78774261,120.5030518,18.74189758,1005.799988,29.39999962,212.1580048,40.822155,1.556722045,484.7129822,78.91139984,1,2
2021-12-09 09:40 +08:00,140.0333405,51.18999863,59.33633423,27.87766647,394.0866699,3.200000048,460.6333313,2,0,0.01709,0.033691,2.176383564,0.11133,1940.00769,74.18908691,26.60000038,45.18401718,39.1747551,28.71321297,17.00025558,17,62.86790085,94.78774261,120.5030518,18.74189758,1005.900024,29.40161324,234.8559418,354.7529297,0.142908201,486.6890869,78.01290894,1,2
2021-12-09 09:45 +08:00,135.8000031,51.03333282,59.40333176,27.8220005,424.6099854,3.133333445,454.1666565,2,0,0.016602,0.033204,1.719767241,0.10937,1943.412842,72.77493286,26.60000038,44.70663452,38.18041992,28.73405266,17.00025558,17,66.89415741,94.78774261,120.5030518,18.74189758,1006,29.70000076,723.2467041,319.7274475,0.217860788,485.6765747,77.60327148,1,2
2021-12-09 09:50 +08:00,133.1333313,51.27999878,59.35866547,27.80699921,320.2333374,2.900000095,450.7333374,2,0,0.016601,0.033691,2.134113866,0.10938,1926.853271,74.92016602,26.60000038,45.96806335,40.25818634,28.73405266,17.00025558,17,65.37844849,94.78774261,120.5030518,18.84117126,1005.996765,30.10162163,674.9578247,324.4237366,0.995622516,489.1080322,74.69512939,1,2
2021-12-09 09:55 +08:00,133.5,51.13666534,59.26833344,27.80500031,254.8200073,2.833333254,440.8333435,2,0,0.01709,0.033203,2.18895062,0.11132,1935.217041,73.89593506,26.60000038,47.56688309,41.30738449,28.73405266,17.00025558,17,66.2756424,94.78774261,120.5030518,18.84117126,1006,30.19836235,585.982605,3.98607564,0.194738984,491.5037537,73.82784271,1,2
2021-12-09 10:00 +08:00,133.3000031,51.13999939,59.38600159,27.73999977,233.9866638,2.533333302,434,2,0,0.016601,0.033692,2.34818209,0.10938,1948.425415,74.3976593,26.60000038,47.87547684,41.30738449,29.26405144,17.00025558,17,68.46333313,94.78774261,120.5030518,18.84117126,1006,30.39675331,664.9412842,331.0410461,1.678090453,493.644043,74.50973511,1,2
2021-12-09 10:05 +08:00,131.7333374,50.74000168,59.04433441,27.84766579,207.4966736,2.299999952,428.8333435,2,0.016724,0.033692,0.050781,2.387844706,0.13281,1932.153809,73.36284637,26.60000038,48.65728378,42.42698288,30.33918953,17.00025558,17,73.73125458,94.78774261,120.6873169,18.84117126,1005.898376,29.80161858,165.8746033,304.0183411,0.75060612,487.9372559,74.30000305,1,3
2021-12-09 10:10 +08:00,125.3214264,50.84999847,58.83250046,27.89107132,196.1821442,2.178571463,427.1071472,2,0.016723,0.033203,0.050781,2.277837018,0.13086,1949.157593,72.70249176,26.60000038,47.53114319,41.36500549,30.97037697,17.00025558,17,75.09086609,94.78774261,118.7971954,18.84117126,1005.799988,29.60000038,211.7069855,186.2613678,1.07569766,488.8639832,75.59023285,1,2
2021-12-09 10:15 +08:00,127.2666702,51.20000076,58.85300064,27.86433411,184.9766693,2,425.5333252,2,0.016724,0.033691,0.050781,2.134850617,0.13281,1966.005615,72.09626007,26.60000038,47.03699875,40.34217834,30.44758415,17.00025558,17,71.3855896,94.78774261,121.2938461,18.84117126,1005.803223,29.5,192.0649872,254.220932,0.270000011,483.1264343,75.5,1,2
2021-12-09 10:20 +08:00,137.1724091,50.75862122,58.58241272,27.98413849,155.2103424,2.068965435,421.1724243,2,0.016845,0.033204,0.050782,2.260951042,0.13282,1956.469604,75.07411957,26.60000038,45.26005554,39.20185852,30.17923546,17.00000954,17,73.79576874,94.78774261,118.9945831,18.84117126,1005.900024,29.4967308,512.3909302,56.5070076,0.448705554,484.293457,75.90163422,1,2
2021-12-09 10:25 +08:00,139.5,50.95666504,58.81999969,27.90200043,124.8833313,2,422.1666565,2,0.016724,0.033691,0.050781,2.24347644,0.13085,1935.129883,74.60398102,26.60000038,47.30048752,41.31755066,30.17923546,17.00000954,17,75.07837677,94.78774261,118.9945831,18.84117126,1006.096741,29.70000076,219.6669464,334.1585083,1.090405583,486.0829468,75.29837799,1,2
2021-12-09 10:30 +08:00,141,51.37666702,59.11700058,27.78899956,102.3266678,1.966666698,418.3666687,2,0.016724,0.033203,0.050781,2.494958807,0.13282,1955.615601,74.60398102,26.60000038,48.37805176,42.42169952,29.66799164,16.99430656,17,69.04784393,94.78774261,120.9892197,18.94342041,1006.099976,29.89836311,802.8691406,106.2380753,1.217689276,485.683075,75.68691254,1,2
2021-12-09 10:35 +08:00,151.3999939,51.00333405,60.45266724,27.82966614,76.98000336,2,416.7000122,2,0.016723,0.033691,0.05127,1.95972167,0.13281,1929.089111,73.88952637,26.60000038,44.99885559,39.08835983,28.80977821,16.84385681,17,66.17631531,94.78774261,120.9892197,18.71046066,1005.900024,30.79675102,800.4801636,29.21481705,1.404476404,489.4783325,71.11299896,1,2
2021-12-09 10:40 +08:00,163.3333282,51.32333374,61.54733276,27.9173336,46.76333237,2,415.3666687,2,0.016724,0.033692,0.050781,1.938645128,0.13086,1935.381592,74.51900482,26.60000038,44.3775444,38.02044296,28.80977821,16.99576569,17,65.38005066,94.78774261,121.1518326,18.71046066,1005.800842,30.89834976,635.7155151,45.1893692,2.68853569,492.4672241,69.69752502,1,2
2021-12-09 10:45 +08:00,169.7333374,51.33666611,61.31933212,28.04166603,27.11666679,2,419.5,2,0.016724,0.033203,0.050781,2.25554424,0.13281,1934.780518,73.50183105,26.60000038,44.3775444,38.02044296,28.72208023,16.99576569,17,66.37054443,94.78774261,119.1587677,18.71046066,1005.800781,31,249.0738525,78.24865723,0.978686988,491.2579651,68.61312866,1,2
2021-12-09 10:50 +08:00,175.1999969,51.08000183,60.92033386,28.16200066,14.1366663,2.066666603,420.7333374,2,0.016845,0.033691,0.050781,2.189286188,0.13281,1941.599243,73.48500061,26.60000038,43.55897141,37.00958252,28.72208023,16.99576569,17,66.81761932,94.78774261,119.1587677,18.71046066,1006,30.89999962,274.0645447,340.8033142,2.589827061,491.8313293,69.29516602,1,2
2021-12-09 10:55 +08:00,178.1999969,50.79999924,60.54033279,28.27433395,5.633333206,2,420.7999878,2,0.016724,0.033204,0.050782,2.056989596,0.13086,1932.282593,74.55099487,26.60000038,46.69015503,40.92394638,29.77776909,17.14717293,17,70.46563721,94.78774261,119.1587677,18.89510727,1005.799988,30.77500725,442.7616882,96.15054321,1.015002012,489.882843,70.72497559,1,2
2021-12-09 11:00 +08:00,181.1999969,51.66333389,60.34933472,28.34833336,0.629999995,2,425.2000122,2,0.016724,0.033691,0.050781,2.530682944,0.13282,1936.312378,74.55099487,26.60000038,48.69604492,42.75267792,29.81139565,16.99499321,17,71.85663605,94.78774261,119.1587677,18.84871864,1005.60321,30.80323601,423.5237122,303.6155701,0.78352803,490.2811279,70.19190979,1,2
2021-12-09 11:05 +08:00,171,50.23571396,59.92892838,28.41107178,0,2.035714388,423.7857056,2,0,0.025391,0.041992,2.328079105,0.11718,1938.522583,74.55099487,26.60000038,47.55630112,41.62342453,29.80994225,16.99499321,17,70.07091522,94.78774261,119.1587677,18.84700012,1005.799988,30.79999924,209.9018402,281.0308228,0.424580812,488.3087769,71.40000153,1,2
2021-12-09 11:10 +08:00,189.7586212,50.70689774,59.70482635,28.47068977,0,2,425.8620605,2,0,0.024902,0.041504,2.258444637,0.11524,1950.591064,72.67185211,26.60000038,47.07125854,40.62244415,29.80994225,16.99499321,17,70.11795807,94.78774261,119.0625,18.84700012,1005.799988,30.60000038,856.746521,93.04615021,0.181360349,484.3452148,71.90649414,1,2
2021-12-09 11:15 +08:00,190.1666718,50.68999863,59.63899994,28.5233326,0,2,425.7000122,2,0,0.025391,0.041992,2.051024429,0.11719,1946.108521,75.01591492,26.60000038,47.22279358,41.70706558,29.80426598,16.99499321,17,71.96388245,94.78774261,119.1949997,18.84700012,1005.599976,31.19838333,937,258.0801392,0.777442932,490.4876099,68.81295013,1,2
2021-12-09 11:20 +08:00,188.9333344,50.74333191,59.67033386,28.54366684,0,2.099999905,424.7666626,2,0,0.024902,0.041504,2.085024758,0.11523,1960.40686,75.03517914,26.60000038,48.14667511,42.71933365,29.80426598,16.99499321,17,71.88983154,94.78774261,119.162735,18.84700012,1005.596741,30.99837112,724.7538452,281.4367065,0.607658625,493.8991699,70.59185028,1,2
2021-12-09 11:25 +08:00,188.9333344,50.89333344,59.34700012,28.5996666,0,2.166666746,421.4333191,2,0,0.025391,0.041992,2.477911897,0.11719,1988.488403,71.98408508,26.60000038,48.45196915,42.73610306,30.17202187,16.99499321,17,69.34558105,94.78774261,120.5542145,18.84700012,1005.599976,31.39999962,829.0487671,303.6098022,0.681859493,494.0535278,67.49674988,1,1
2021-12-09 11:30 +08:00,189.5,50.88999939,59.34866714,28.62666702,0,2.133333445,421.2666626,2,0,0.02539,0.041504,2.05989574,0.11718,1925.376099,73.9438324,26.60000038,48.75883484,42.73610306,29.69118118,16.99499321,17,69.66964722,94.78774261,120.6938629,18.84700012,1005.400024,31.70000076,812.9182739,181.2072296,0.643625736,495.8362122,65.00817108,1,1
2021-12-09 11:35 +08:00,190.1666718,51.1566658,59.26399994,28.64966583,0,2.166666746,424.4666748,2,0,0.024902,0.041992,2.375852923,0.11524,1922.35376,74.84860992,26.60000038,47.08359909,40.61152649,29.65176392,16.84712219,17,72.979599,94.78774261,120.6907196,18.74568748,1005.400024,32.20000076,885.9675903,46.45421219,2.153897524,494.3346252,63.10324097,1,3
2021-12-09 11:40 +08:00,188.3333282,50.93333435,59.18299866,28.67433357,0,2.466666698,429.8999939,2,0,0.025391,0.041992,2.504020538,0.11719,1919.359375,73.53479004,26.60000038,44.68712997,38.92327881,29.77334023,16.92083931,17,70.65005493,94.78774261,120.7290802,18.74568748,1005.5,32.10163116,904.9510498,324.3615112,0.388318926,496.3817749,62.80163193,1,3
2021-12-09 11:45 +08:00,187,51.23666763,59.03900146,28.70733261,0,2.333333254,427.8666687,2,0,0.025391,0.041504,2.431564598,0.11523,1929.99646,73.94541931,26.60000038,46.88970184,41.44805145,29.78327179,17.14353371,17,71.26604462,94.78774261,120.9336472,18.95695305,1005.299988,32.20000076,907.9589233,1.301981091,1.759732008,496.8913269,62.81916428,1,2
2021-12-09 11:50 +08:00,185.3999939,51.00333405,58.99266815,28.75,0,2.400000095,424.6666565,2,0,0.024902,0.041993,2.25094323,0.11719,1951.08374,75.67774963,26.60000038,48.16140747,42.60307312,29.61767387,16.99718857,17,70.44835663,94.78774261,118.9489746,18.95874596,1005.299988,32.40000153,936.8856812,178.9663086,0.669429839,501.0178833,62.38367462,1,2
2021-12-09 11:55 +08:00,164.6428528,50.90714264,58.99678421,28.76642799,0,2.428571463,422.2142944,2,0,0.025391,0.041503,2.094053099,0.11523,1926.846436,74.24533081,26.60000038,48.16140747,42.60307312,29.61767387,16.99718857,17,72.43345642,94.78774261,118.9489746,18.84874344,1005.099976,33.19675446,954.9026489,111.3233185,0.288377047,500.4639282,59.3324585,1,2
2021-12-09 12:00 +08:00,174.7666626,50.64333344,58.96666718,28.79899979,0,2.666666746,423.8333435,2,0,0.024902,0.041993,2.21964969,0.11719,1933.578247,74.52037048,26.60000038,48.16140747,42.60307312,29.84474564,16.99718857,17,71.14431763,94.78774261,119.0114365,18.84874344,1005.099976,33.40491104,785.2904053,264.4798889,2.141860723,497.1960144,56.92290497,1,2
2021-12-09 12:05 +08:00,174.2758636,50.86551666,58.86069107,28.82517242,0,2.655172348,425.1724243,2,0,0.025391,0.041992,2.233813721,0.12695,1932.409424,74.76105499,26.60000038,47.37301636,41.52028275,29.54097366,16.99718857,17,70.54349518,94.78774261,119.0028152,18.84874344,1005.200012,33.39673996,264.2811584,271.2279358,0.778205693,499.7098389,58.00978851,1,2
2021-12-09 12:10 +08:00,172.5,50.63666534,59.03833389,28.83333397,0,2.566666603,423.8666687,2,0,0.02539,0.041504,2.261398623,0.12696,1958.726318,74.72782898,26.60000038,47.68403244,41.65046692,29.60710907,16.84866905,17,69.95874786,94.78774261,118.9808502,18.84874344,1005.101563,32.80161667,844.1896362,296.6017151,1.241433144,500.8895874,59.00646591,1,2
2021-12-09 12:15 +08:00,169.8000031,50.3433342,58.69100189,28.86800003,0,2.566666603,423.6000061,2,0,0.024903,0.041992,1.762276092,0.12695,1942.786987,74.1572876,26.60000038,43.80361557,38.11156082,29.60710907,16.84622955,17,71.56058502,94.78774261,120.9799576,18.74370003,1005.099976,32.90000153,1031.793579,54.62681961,0.826700985,500.2703552,58.29019165,1,2
2021-12-09 12:20 +08:00,164.6999969,50.60333252,58.99066544,28.87899971,0,2.766666651,422.7999878,2,0,0.02539,0.041504,2.165716819,0.12695,1950.48877,74.1572876,26.60000038,46.04247665,40.27874756,29.60710907,17.14395714,17,71.30938721,94.78774261,120.9799576,18.85232925,1004.900024,33.59675598,613.031189,354.3918152,3.35865736,499.0764465,57.60648346,1,2
2021-12-09 12:25 +08:00,162.0666656,50.30333328,58.95933151,28.8983326,0,2.933333397,426.7333374,2,0,0.025391,0.041992,2.251024639,0.12696,1945.561035,75.19173431,26.60000038,48.65873337,42.44819641,29.60710907,16.9940567,17,70.93952942,94.78774261,119.0146332,18.97653198,1004.900818,33.1024704,440.3078613,347.6841125,1.95884645,499.8537903,58.0958786,1,2
2021-12-09 12:30 +08:00,160.8999939,50.13999939,59.00799942,28.8939991,0,2.866666555,424.1666565,2,0,0.024902,0.041504,2.161190434,0.12695,1966.144897,73.67363739,26.60000038,44.55964279,37.95741653,29.55036926,16.84300232,17,69.39328766,94.78774261,118.9814224,18.74222374,1004.799988,32.80162048,319.9721985,70.96948242,1.826867461,498.7263489,58.69837952,1,2
2021-12-09 12:35 +08:00,161.9333344,50.86000061,58.88033295,28.94666672,0,2.900000095,427.2333374,2,0,0.025391,0.041992,2.194144197,0.125,1942.426147,74.77319336,26.60000038,44.69189835,39.00120544,29.51092339,16.99198723,17,73.14700317,94.78774261,119.1147842,18.85393143,1004.799988,32.64999008,300.2391357,160.4387512,0.95503366,496.8978882,60.95009232,1,2
2021-12-09 12:40 +08:00,162.3666687,50.65999985,59.15566635,28.92666626,0,2.966666698,425.5,2,0,0.024902,0.041992,1.72574497,0.12695,1946.039307,73.41797638,26.60000038,48.3410759,42.3140564,29.6009407,17.11973381,17,69.33852386,94.78774261,119.4475937,18.95946121,1004.799988,32.09999847,252.7232666,8.129753113,0.760395765,495.5528259,63.99348831,1,2
2021-12-09 12:45 +08:00,156.9285736,49.92856979,59.48428726,28.9107151,0,3.035714388,423.8571472,2,0,0.025391,0.041504,2.487429586,0.12696,1935.317383,72.97293854,26.60000038,49.25603104,43.17222214,29.35182762,16.99510765,17,66.3951416,94.78774261,121.1213608,18.95946121,1004.5,32.09999847,277.0002136,141.6911011,0.454942644,492.8887329,64.70004272,1,2
2021-12-09 12:50 +08:00,160.6333313,50.15999985,59.4173317,28.91333389,0,3,432.9333191,2,0,0.02539,0.041992,2.259292988,0.12695,1936.990723,75.58686066,26.60000038,47.73403168,41.81021118,29.32730675,16.99485207,17,67.48456573,94.78774261,119.065979,18.84599304,1004.660034,31.93999481,262.7996521,293.8045044,1.430028915,492.9213562,65.06000519,1,2
2021-12-09 12:55 +08:00,168.7586212,50.48620605,59.1582756,28.93758583,0,3,427.9310303,2,0,0.024903,0.041504,2.380786234,0.12695,1945.52771,74.30621338,26.60000038,46.24013519,40.0974884,29.45355606,16.99485207,17,68.71602631,94.78774261,119.065979,18.84599304,1004.503235,31.50161743,303.7896423,342.5098572,1.279968143,491.0900574,65.80485535,1,2
2021-12-09 13:00 +08:00,167.6333313,50.61333466,59.24000168,28.91600037,0,3.033333302,429.3666687,2,0,0.02539,0.041992,2.036263301,0.12695,1942.729614,75.17787933,26.60000038,46.83929825,41.27866745,29.93103218,17.14443207,17,72.16514587,94.78774261,119.065979,18.84599304,1004.5,31.55000496,909.4815674,262.5556335,0.659984827,490.8627625,66.24995422,1,3
2021-12-09 13:05 +08:00,167.3999939,50.61000061,59.17766571,28.9406662,0,3.033333302,431.8333435,2,0.016601,0.033692,0.033204,2.268542145,0.12891,1932.635742,74.88142395,26.60000038,48.80092239,42.61623383,30.14610863,16.99239349,17,72.88989258,94.78774261,120.9461288,18.94640541,1004.5,31.99513626,707.5998535,342.6048584,0.257834375,493.2830811,65.30487061,1,3
2021-12-09 13:10 +08:00,169.3666687,50.61999893,59.49700165,28.92200089,0,3.099999905,430.8666687,2,0.016724,0.033203,0.033691,2.718925893,0.12891,1944.317993,73.85642242,26.60000038,46.96218872,41.52389526,30.16486168,16.99637985,17,73.02494812,94.78774261,120.9461288,18.82216072,1004.5,32,832.1794434,330.2935791,1.626950622,496.4849548,64.81304932,1,3
2021-12-09 13:15 +08:00,169.4666595,50.09000015,59.42300034,28.92433357,0,3,429.1333313,2,0.016723,0.033691,0.033203,2.312345412,0.13086,1945.791382,75.13804626,26.60000038,50.25615692,44.87656021,30.16486168,17.14579582,17,73.09165192,94.78774261,121.0124664,19.05788422,1004.301636,32.39674759,878.5441895,340.682373,1.576325774,498.6191406,64.01790619,1,3
2021-12-09 13:20 +08:00,166.6999969,50.54000092,59.35599899,28.9343338,0,3.066666603,428.7333374,2,0.016602,0.033692,0.033692,2.470351337,0.1289,1914.51416,73.63645935,26.60000038,50.71933746,44.87656021,30.16486168,17.14579582,17,75.23014069,94.78774261,121.0124664,18.95658684,1004.299988,33.20000076,860.0665283,66.27472687,3.160695553,497.9237366,61.32456589,1,3
2021-12-09 13:25 +08:00,165.7333374,50.48666763,59.34999847,28.93799973,0,3,427.5333252,2,0.016724,0.033691,0.033203,2.309114707,0.12891,1952.460938,74.84508514,26.60000038,49.60224152,43.79606247,30.16486168,16.99595833,17,73.24131012,94.78774261,121.0124664,18.85381126,1004.001648,33.39347076,981.081665,17.89923477,1.169876933,500.2540283,61.44734955,1,3
2021-12-09 13:30 +08:00,166.6666718,50.16666794,59.38000107,28.93966675,0,3.200000048,427.5333252,2,0.016601,0.033203,0.033691,2.48576013,0.12891,1948.950439,73.26927185,26.60000038,46.15304947,40.1328125,30.28699875,16.85203934,17,74.68296051,94.78774261,118.9975586,18.72375298,1004.099976,33.8032341,1037.080933,11.62158394,1.798188329,505.0393677,55.5,1,2
2021-12-09 13:35 +08:00,162.9333344,50.29333496,59.47200012,28.94799995,0,3.099999905,430.3333435,2,0.016724,0.033692,0.033203,2.209046734,0.1289,1938.676025,73.7420578,26.60000038,48.16609955,42.12210846,30.11326408,17.00177383,17,73.12216949,94.78774261,119.2940979,18.95172882,1004.099976,33.50490189,970.0490112,36.18131256,1.648589492,506.477478,56.6836586,1,2
2021-12-09 13:40 +08:00,144.6785736,50.20714188,59.58571243,28.93392944,0,3.25,426.4285583,2,0.016723,0.033691,0.033692,2.020808609,0.12891,1958.54126,73.43074799,26.60000038,48.16496277,41.89970779,30.39972115,16.84541893,17,74.3497467,94.78774261,119.2940979,18.83924294,1003.900024,32.79999924,988.9514771,44.01618195,1.401098609,501.4926758,60.18544006,1,2
2021-12-09 13:45 +08:00,158.0333405,50.47000122,59.70366669,28.9260006,0,3.233333349,423.6000061,2,0.016602,0.033692,0.033203,2.267984798,0.13086,1950.841675,73.88691711,26.60000038,48.28469849,42.13376617,30.47189713,17.1566925,17,76.49376678,94.78774261,119.2817535,18.8484993,1003.799988,33.09999847,964.3977051,347.6796265,1.323418617,500.5094604,59.20651245,1,1
2021-12-09 13:50 +08:00,160.4827576,50.38275909,59.77103424,28.91482735,0,3.206896544,424.7930908,2,0.016724,0.033203,0.033691,2.156531497,0.1289,1935.133423,76.12120819,26.60000038,49.33097458,43.31296921,30.13392067,16.9943676,17,75.16625214,94.78774261,119.2817535,18.88107872,1003.799988,33.09999847,920.0323486,268.8522644,1.52318573,502.2600403,59.29999924,1,1
2021-12-09 13:55 +08:00,158.6333313,50.47000122,59.80233383,28.93000031,0,3.233333349,423.6333313,2,0.016601,0.033691,0.033203,2.557924492,0.12891,1946.524902,75.84916687,26.60000038,46.56671906,40.98003387,30.15318108,16.98830414,17,75.25149536,94.78774261,119.2817535,18.76211166,1003.599976,33.69513702,900.09729,47.60382462,0.480324239,503.23349,57.21134949,1,1
2021-12-09 14:00 +08:00,156.0333405,50.52666855,59.96066666,28.92499924,0,3.166666746,421.5,2,0.016724,0.033691,0.033692,2.382822119,0.12891,1935.521729,75.84916687,26.60000038,46.56671906,40.98003387,30.35340691,16.99072647,17,76.52020264,94.78774261,119.2817535,18.8653183,1003.599976,33.79999924,755.2695313,295.8854065,0.546777308,508.2539368,56.5,1,3
2021-12-09 14:05 +08:00,156.7333374,50.39333344,60.09366608,28.9533329,0,3.099999905,427.1333313,2,0,0.08545,0.050781,2.196744951,0.13086,1953.672119,73.67222595,26.60000038,47.03188324,40.98003387,30.54862785,16.99072647,17,76.02036285,94.78774261,119.2817535,18.8653183,1003.40332,33.89672852,485.0838318,5.812829018,1.863659739,504.1374817,57.40491104,1,3
2021-12-09 14:10 +08:00,154.5,50.21333313,59.69333267,29.03566742,0,3.200000048,430.1666565,2,0,0.085449,0.050293,2.642941495,0.13281,1930.93396,74.41580963,26.60000038,50.52291107,44.36808777,30.40196609,16.99308395,17,75.96520233,94.78774261,119.2817535,18.98630333,1003.400024,33.29999924,154.3891144,331.6074524,1.24346292,502.0827026,60.20000076,1,3
2021-12-09 14:15 +08:00,151.9666595,50.40999985,59.93399811,28.98666573,0,3.166666746,426.8666687,2,0,0.085449,0.050781,2.614237345,0.13086,1923.080933,76.34100342,26.60000038,47.8563118,42.10863113,30.75957298,16.84152222,17,78.31287384,94.78774261,119.3031464,18.85151291,1003.400024,32.80162048,75.98378754,242.9652557,1.505570292,499.1025696,62.28054428,1,3
2021-12-09 14:20 +08:00,152,50.29999924,60.10333252,28.95533371,0,3.200000048,425.0333252,2,0,0.085449,0.050293,1.868204017,0.13086,1964.142456,75.25158691,26.60000038,49.97871017,44.79226685,31.40922546,17.29656792,17,83.04319763,94.78774261,119.9399567,18.95231056,1003.496765,29.90326118,75.98368835,294.7351379,1.929686189,483.762207,78.69184113,1,3
2021-12-09 14:25 +08:00,154.3333282,50.25666809,60.51033401,28.93700027,0,3.299999952,426.4333191,2,0,0.08545,0.050781,2.255878983,0.13086,1931.840576,74.68899536,26.60000038,51.73056793,46.02069855,31.95422745,16.98405647,17,87.29332733,94.78774261,119.9399567,18.96361351,1003.5,29.30162811,115.8859329,282.0815735,0.832178414,477.6870422,86.29511261,1,3
2021-12-09 14:30 +08:00,143.5,49.82143021,60.84249878,28.91321373,0,3.714285612,426.8928528,2,0,0.085449,0.050782,2.020473214,0.13281,1945.982422,74.74748993,26.60000038,52.57853317,45.98410416,32.17543793,16.99092102,17,87.44351196,94.78774261,119.9399567,18.96209145,1003.299988,28.79999924,149.9187927,329.6443481,1.397005677,471.5021057,89.28701019,1,1
2021-12-09 14:35 +08:00,166.1000061,50.30333328,60.85699844,28.89133263,0,3.766666651,428.6000061,2,0,0.084961,0.050293,2.598126196,0.13086,1945.660156,74.74748993,26.60000038,50.42483139,43.73510361,31.54913712,16.98843193,17,82.69705963,94.78774261,119.9399567,18.85380936,1003.299988,28.5,164.0007935,248.3606567,0.695056379,467.9101563,90.09996033,1,1
2021-12-09 14:40 +08:00,168.7241364,50.2620697,60.97034454,28.90586281,0,4.034482956,424.2758484,2,0,0.085449,0.050781,2.376115595,0.13086,1967.344238,74.74748993,26.60000038,52.07777023,45.95222473,31.06336021,17.14296722,17,79.48630524,94.78774261,119.9399567,18.85380936,1003.099976,28.69676781,178.0323334,263.3163452,0.159999996,467.2908325,90.58544922,1,1
2021-12-09 14:45 +08:00,158.1999969,50.31000137,60.42633438,28.9470005,0,3.433333397,424.5,2,0,0.085449,0.050293,3.593515624,0.13086,1953.401855,74.74748993,26.60000038,50.15245819,44.08856201,30.08073997,16.67867279,17,74.44242859,94.78774261,119.9399567,18.77298737,1003.099976,28.60000038,203.461731,338.4055176,0.509347558,468.490387,89.50163269,1,1
2021-12-09 14:50 +08:00,157.7333374,50.34666824,60.49766541,28.94133377,0,3.366666555,424.8999939,2,0,0.085449,0.050781,3.265171558,0.13281,1934.198486,74.74748993,26.60000038,52.19657516,46.49186325,30.08073997,17.15108871,17,73.09294128,94.78774261,119.9399567,18.89518356,1002.799988,29.09838486,710.3702393,27.4132576,0.155005664,469.8963013,91.09192657,1,1
2021-12-09 14:55 +08:00,157.6000061,50.18000031,60.22766495,28.99133301,0,3.333333254,425.2666626,2,0,0.08545,0.050293,2.613317318,0.13086,1937.954712,74.74748993,26.60000038,49.85712814,44.18357468,30.08073997,16.84798431,17,73.11919403,94.78774261,119.9399567,18.6561985,1002.698364,29.4016304,342.1254883,336.5604858,0.204241037,476.664917,86.32936096,1,1
2021-12-09 15:00 +08:00,160.8666687,50.07333374,60.86166763,28.94133377,0,4.033333302,427.8999939,2,0,0.085449,0.050781,3.148282562,0.13086,1951.278564,75.76337433,26.60000038,49.3497963,43.1067543,30.08073997,16.84798431,17,71.96642303,94.78774261,119.9399567,18.75513268,1002.599976,29.89999962,302.51828,43.63030624,1.454289675,479.6661377,81.23725128,1,1
2021-12-09 15:05 +08:00,161.0666656,49.95666504,60.81666565,28.92633247,0,3.900000095,427.2333374,2,0.016723,0.084472,0.033692,2.573626813,0.12304,1937.713745,75.76337433,26.60000038,50.74224472,45.0925293,30.08073997,17.14667892,17,73.96303558,94.78774261,119.9399567,18.85947609,1002.501648,30.19836617,274.0326843,288.5205078,0.59016341,479.6856995,78.21144104,1,1
2021-12-09 15:10 +08:00,153.8333282,50,60.5909996,28.96433258,0,3.766666651,425.2999878,2,0.016724,0.084473,0.034179,2.636717796,0.12305,1958.107788,75.76337433,26.60000038,51.21638489,45.10871506,30.08073997,16.99980164,17,75.63870239,94.78774261,119.9399567,18.86120987,1002.5,30.39999962,204.4535065,169.8964386,0.683202922,480.4754333,75.90000153,1,1
2021-12-09 15:15 +08:00,153.9333344,50.25999832,60.81033325,28.95266724,0,4.033333302,425.1666565,2,0.016724,0.084473,0.033692,2.591319766,0.125,1928.07666,74.63233948,26.60000038,49.95377731,43.95392227,30.08527946,16.9963665,17,73.96932983,94.78774261,119.9399567,18.74410629,1002.5,30.39999962,169.9676361,344.5903931,1.830000043,482.4779663,74.683815,1,1
2021-12-09 15:20 +08:00,145.3928528,49.85357285,60.79642868,28.98857117,0,4.178571224,424.4285583,2,0.016845,0.084472,0.034179,2.274010301,0.12305,1938.676392,75.61745453,26.60000038,49.18935013,42.90802765,30.10972404,16.84580612,17,74.40552521,94.78774261,119.9399567,18.74410629,1002.299988,30.39999962,167.9511719,50.85320663,1.251372457,479.1412354,73.40000153,1,1
2021-12-09 15:25 +08:00,154.3666687,50.19333267,60.46133423,29.03766632,0,3.966666698,426.7333374,2,0.016724,0.084473,0.033692,2.770853692,0.12305,1962.133545,75.61745453,26.60000038,50.18159103,43.61946487,30.0835247,16.85177612,17,72.43015289,94.78774261,119.9399567,18.92584419,1002.299988,30.39999962,152.161972,29.49069977,3.16647315,481.3012085,72.59999847,1,1
