timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-09 15:30 +08:00,150.1333313,49.97999954,60.59833145,29.04599953,0,4.133333206,428.3999939,2,0.016724,0.083984,0.033691,2.113780244,0.12304,1959.717041,73.92714691,26.60000038,50.44604874,44.63464737,30.24517632,17.15043449,17,75.52849579,94.78774261,119.9399567,18.72466469,1002.299988,30.39999962,99.34253693,34.69197464,1.758042574,481.2784729,72.9885788,1,1
2021-12-09 15:35 +08:00,146.6551666,50.04482651,60.2089653,29.10206985,0,4.034482956,430.5517273,2,0.016723,0.084473,0.03418,2.536389635,0.12305,1949.628052,75.14899445,26.60000038,49.89745331,44.08609009,30.29022217,16.6665802,17,73.34692383,94.78774261,119.9399567,18.55928802,1002.200012,30.29999924,65.01618195,91.24893951,1.623493314,480.1048584,72.98381805,1,1
2021-12-09 15:40 +08:00,141.3000031,50.11000061,60.37966537,29.07166672,0,4.099999905,424.3666687,2,0.016724,0.084473,0.033691,2.678140721,0.12305,1948.821411,75.14903259,26.60000038,48.94221878,42.97887802,30.32437134,16.97953796,17,74.29450989,94.78774261,119.9399567,18.65578461,1002.099976,30.29999924,66.99983215,73.01534271,1.789912701,479.1054688,72.30000305,1,1
2021-12-09 15:45 +08:00,135.0333405,50.18333435,60.50533295,29.00033379,0,4,421.1000061,2,0.016724,0.084472,0.03418,2.439308792,0.125,1961.328735,74.73590851,26.60000038,47.93631363,41.92040253,30.31427002,16.97953796,17,76.95358276,94.78774261,119.9399567,18.65578461,1002.099976,30.29999924,58.04066467,317.3572388,0.348861337,479.5115356,72.69999695,1,1
2021-12-09 15:50 +08:00,130.8333282,49.95666504,60.63100052,28.94633293,0,3.966666698,423.7000122,2,0.016845,0.084473,0.033691,2.167763245,0.12304,1933.793213,74.80286407,26.60000038,46.98899078,40.91997147,30.24147987,16.97953796,17,73.80499268,94.78774261,119.9399567,18.77386665,1002.099976,30.29996872,60.00014877,122.1826324,0.60014534,479.8952332,72.69995117,1,1
2021-12-09 15:55 +08:00,129.1666718,50.02666855,60.73333359,28.98999977,0,4.199999809,430.0333252,2,0.016724,0.084473,0.03418,2.616431907,0.12305,1969.355591,73.94342041,26.60000038,46.98176956,40.81418228,30.24147987,16.97953796,17,76.27346802,94.78774261,119.9399567,18.77386665,1002.198364,30.20000076,49.03258896,233.3946075,0.390102983,478.5024109,72.69348145,1,2
2021-12-09 16:00 +08:00,126.0333328,50.11333466,60.51533508,29.02633286,0,4.233333111,428.6666565,2,0.016724,0.084472,0.033692,2.142725037,0.12305,1957.881104,73.94342041,26.60000038,47.25608826,40.86719131,30.24147987,16.97953796,17,75.79414368,94.78774261,119.9399567,18.88667297,1002.200012,30,24.01629257,215.1940613,0.981893957,477.9090271,72.40325928,1,2
2021-12-09 16:05 +08:00,121.7333298,49.81666565,60.75099945,28.98766708,0,4.833333492,425.8999939,2,0,0.086914,0.050293,2.707945878,0.14062,1955.691162,74.86022949,26.60000038,48.49011612,42.92378235,30.24147987,17.12806702,17,75.4508667,94.78774261,119.9399567,18.88667297,1002.200012,29.5048542,13.08090115,249.8512268,0.761779845,478.2830811,79.82881165,1,1
2021-12-09 16:10 +08:00,113.4482727,49.42413712,60.76068878,28.98965454,0,4.172413826,423.241394,2,0,0.086915,0.050781,2.367513127,0.14063,1956.092407,74.42964935,26.60000038,50.88584137,44.12207413,30.24147987,16.96764946,17,75.14733124,94.78774261,119.9399567,18.88667297,1002.200012,28.30162811,4.016294956,260.7778931,0.908044636,476.5032654,88.28696442,0,0
2021-12-09 16:15 +08:00,114.7931061,49.71379471,60.66586304,28.97172356,0,4.034482956,427.3448181,2,0,0.086914,0.050293,2.01344646,0.13867,1945.987549,75.80693054,26.60000038,47.71134949,41.91825867,30.22411537,16.80763054,17,74.25172424,94.78774261,119.9399567,18.76031494,1002.200012,28,3.000083208,267.5007324,0.900023282,475.4906616,89.70001984,0,0
2021-12-09 16:20 +08:00,120.1666641,49.83000183,60.95533371,28.97433281,0,4.433333397,427,2,0,0.086914,0.050781,2.374857281,0.14062,1942.737427,73.68929291,26.60000038,47.71134949,41.91825867,30.40091705,16.9566555,17,75.14901733,94.78774261,119.9399567,18.76031494,1002.39679,27.69838524,0,150.3660431,0.838060379,469.0933228,94.47413635,0,0
2021-12-09 16:25 +08:00,120.4482727,49.78965378,60.81068802,29.02103424,0,4.310344696,426.7930908,2,0,0.086914,0.050293,2.67834062,0.14063,1967.352783,74.25395203,26.60000038,51.05018616,45.37878418,30.78505516,17.10840034,17,79.87315369,94.78774261,119.9399567,18.98386383,1002.200012,26.99999809,7.000016689,230.8977509,0.779998481,465.3015442,98.80000305,0,0
2021-12-09 16:30 +08:00,116.5666656,49.90333176,61.14699936,28.95633316,0,4.366666794,428.1000061,2,0,0.086914,0.050293,2.820647452,0.14062,1945.980103,74.25395203,26.60000038,49.5541687,43.07105637,31.25165939,16.80504227,17,81.98119354,94.78774261,119.9399567,18.84389114,1002.101624,26.79999924,15.98375416,110.6267166,0.209999993,463.508728,99.29675293,0,0
2021-12-09 16:35 +08:00,117,50.00666809,61.12133408,28.94300079,0,4.333333492,427.2333374,2,0,0.086914,0.050781,2.10263488,0.13868,1943.960815,75.48455048,26.60000038,49.58479691,42.64316177,32.10627365,16.60048103,17,88.60871124,94.78774261,119.8023987,19.06889153,1002.099976,26.89999962,8.032361031,68.19872284,0.413559735,462.1027832,99.79838562,1,1
2021-12-09 16:40 +08:00,116.1290359,49.81612778,61.29257965,28.94000053,0,4.806451797,425,2,0,0.086914,0.050293,1.805223745,0.14062,1962.535156,74.98569489,26.60000038,55.32971954,49.16823196,32.75220871,17.37269211,17,88.24176788,94.78774261,119.8023987,19.01918983,1002.099976,26.89999962,12.95106697,267.2927246,0.706900895,463.469635,100,1,1
2021-12-09 16:45 +08:00,116.0333328,49.97333145,61.41466522,28.923666,0,4.466666698,418.7000122,2,0,0.086914,0.050781,2.684967839,0.14063,1933.353149,72.99739075,26.60000038,52.36501694,46.54328537,31.43663597,16.98918343,17,80.92606354,94.78774261,120.8036957,18.7976284,1002.098328,26.89999962,12.00813293,353.4120483,0.286262542,462.2962341,99.10162354,1,1
2021-12-09 16:50 +08:00,120.5,49.65333176,61.55633163,28.91466713,0,4.633333206,424.2333374,2,0,0.086914,0.050293,2.232230406,0.14062,1945.543213,74.80656433,26.60000038,50.54653168,44.56089401,30.69049644,17.00553513,17,76.96958923,94.78774261,119.7807083,18.81410599,1002.099976,26.89999962,15.33158016,304.2427368,0.929658115,462.3756714,98.8501358,1,1
2021-12-09 16:55 +08:00,122.1666641,49.86666489,61.68899918,28.88233376,0,4.766666889,426.1000061,2,0,0.086914,0.050782,2.147777573,0.13867,1943.143555,75.91965485,26.60000038,47.9125061,42.51954651,30.80405617,16.90610313,17,77.94442749,94.78774261,119.7807083,18.73070145,1002.099976,27.03333473,21.00011635,107.0032043,0.573340058,464.8596191,98.69999695,1,1
2021-12-09 17:00 +08:00,118.2333298,49.59999847,61.86433411,28.86833382,0,4.599999905,426.9666748,2,0,0.086914,0.050293,2.23660964,0.14063,1963.057861,75.92874908,26.60000038,51.82549667,45.9331398,31.65721703,17.05949402,17,82.58081055,94.78774261,119.7807083,18.9714241,1002.150024,27.10000038,31.00056648,276.0006104,0.779980183,463.5957031,98.65002441,1,1
2021-12-09 17:05 +08:00,108.75,49.42499924,61.92428589,28.86142921,0,4.857142925,428.1428528,2,0,0.067871,0.033691,1.970069137,0.13281,1951.653687,75.92874908,26.60000038,52.79203415,46.4900322,32.03066254,16.90550041,17,84.8261795,94.78774261,119.7807083,18.86763382,1002.198364,27.10000038,43.9838028,282.6744995,0.211943552,463.6827393,99.30000305,1,1
2021-12-09 17:10 +08:00,118.5333328,49.81000137,62.12200165,28.79333305,0,4.966666698,426.0666809,2,0,0.067871,0.03418,2.660170553,0.13281,1948.416138,74.70950317,26.60000038,50.48852539,44.40011215,32.2507515,16.90300179,17,87.05013275,94.78774261,119.7807083,18.80747986,1002.200012,27.20000076,44.66682434,277.4987793,0.333337396,463.2958374,99.33332825,1,1
2021-12-09 17:15 +08:00,114.7666702,49.52999878,62.18066788,28.81466675,0,5.233333111,425.6666565,2,0,0.067871,0.033691,2.216695283,0.13281,1960.524414,74.70950317,26.60000038,50.63526917,44.40011215,32.23737335,17.05106926,17,89.63896179,94.78774261,119.7807083,18.84408379,1002.200012,27.20000076,47.03248978,190.3548737,0.180000007,464.1246948,98.80000305,1,1
2021-12-09 17:20 +08:00,114.5172424,49.61034393,62.10310364,28.84482765,0,5.241379261,422.6551819,2,0,0.067872,0.03418,2.093498501,0.13282,1961.329468,74.70950317,26.60000038,52.67314529,46.48960114,31.80081749,17.05351448,17,84.35014343,94.78774261,119.7807083,18.94702339,1002.400024,27.20000076,43.00009918,262.991333,0.509997308,464.8918762,97.89995575,1,1
2021-12-09 17:25 +08:00,114.6333313,49.84666824,62.04899979,28.88800049,0,5.133333206,419.6333313,2,0,0.067871,0.033691,2.241453483,0.13281,1947.203613,74.70950317,26.60000038,52.35290146,46.48516846,31.80081749,16.90715027,17,82.83135223,94.78774261,119.7807083,18.83214378,1002.398376,27.5,52.98370361,21.77027702,0.151955426,451.3453369,96.5,1,1
2021-12-09 17:30 +08:00,115.3333359,49.72333145,61.95600128,28.89666748,0,5.199999809,424.2999878,2,0,0.067871,0.03418,2.278612707,0.13477,1945.174072,74.70950317,26.60000038,49.7905426,43.39089203,31.55040359,16.90472603,17,83.22436523,94.78774261,119.7807083,18.71670532,1002.400024,27.60002518,60.00125122,297.7633972,0.479959995,467.100708,92.29992676,1,1
2021-12-09 17:35 +08:00,113.4333344,49.79333496,62.08533478,28.87000084,0,5.233333111,426.8333435,2,0,0.067871,0.033691,1.923336727,0.13281,1946.391724,74.70961761,26.60000038,49.47111893,43.39089203,31.76484871,16.90472603,17,84.73369598,94.78774261,119.7807083,18.81627464,1002.299988,27.89999962,87.00023651,342.4997253,0.310173541,468.883728,87.99984741,0,0
2021-12-09 17:40 +08:00,113.4000015,49.55333328,62.0633316,28.88533401,0,5.566666603,428.4666748,2,0,0.068359,0.03418,2.063760859,0.13281,1955.675415,75.68827057,26.60000038,50.78277206,44.68944931,31.84713554,17.05185699,17,81.68867493,94.78774261,119.966774,18.97253418,1002.299988,28.20000076,65.99874878,99.99635315,0.759917498,469.49646,83.19987488,0,0
2021-12-09 17:45 +08:00,116.1666641,49.87666702,62.12599945,28.88333321,0,5.266666889,425.7333374,2,0,0.067871,0.033691,1.956701947,0.13281,1923.972168,72.5990448,26.60000038,51.2372818,45.15800095,31.3804245,17.032938,17,82.19173431,94.78774261,119.966774,18.97411537,1002.400024,28.39837646,83.93508148,113.2801285,1.299799442,471.0941772,79.6259613,0,0
2021-12-09 17:50 +08:00,113.1666641,49.50666809,62.13866806,28.88466644,0,5.099999905,427.1333313,3,0,0.067871,0.03418,1.706047006,0.13282,1945.60083,74.15563965,26.60000038,46.08853149,40.26512909,30.85149574,16.87659264,17,77.77196503,94.78774261,120.0440445,18.65534782,1002.299988,28.60000038,66.99993134,235.1078949,0.390051961,471.8954773,78.09996033,0,0
2021-12-09 17:55 +08:00,104.25,49.5,62.07821274,28.91678619,0,5.178571224,424.6785583,3,0,0.067871,0.033691,1.6342587,0.13281,1956.091797,75.20932007,26.60000038,46.5622406,40.26512909,31.05572128,17.02787971,17,78.3624649,94.78774261,120.0440445,18.75547218,1002.398438,28.60000038,72.95154572,303.9866638,0.429044694,473.3013,76.40807343,0,0
2021-12-09 18:00 +08:00,108.8333359,49.74000168,62.16500092,28.9406662,0,5.533333302,426.8333435,3,0,0.067872,0.03418,1.849750209,0.13281,1946.319092,75.20932007,26.60000038,45.27144623,39.07924652,30.63166809,16.87604141,17,76.49480438,94.78774261,120.0440445,18.75547218,1002.5,28.70000076,58.01626205,323.0170288,1.436014652,474.2586975,76.60487366,0,0
2021-12-09 18:05 +08:00,110.9000015,49.53666687,62.2266655,28.90866661,0,5.433333397,426.1000061,3,0,0,0.016602,1.827477156,0.05078,1964.142822,75.20932007,26.60000038,44.31551361,38.00161743,30.41295433,17.03443718,17,73.07214355,94.78774261,120.0440445,18.75547218,1002.5,28.60082436,55.01649475,199.9130402,0.757360756,473.3014221,76.60164642,0,0
2021-12-09 18:10 +08:00,109.5862045,49.64827728,62.26379395,28.93275833,0,5.448276043,422.8965454,3,0,0,0.016601,1.837975052,0.05274,1950.438843,75.20897675,26.60000038,43.33465958,36.91847229,29.56333542,16.88335037,17,70.74456024,94.78774261,120.0440445,18.75547218,1002.5,28.60000038,47,20.09636307,0.400121927,465.0376282,76.99993896,0,0
2021-12-09 18:15 +08:00,108.4333344,49.71666718,62.41366577,28.8939991,0,5.400000095,424.0666809,3,0,0,0.01709,1.873442122,0.05078,1957.298096,73.49560547,26.60000038,43.05063629,36.95889282,26.82788467,17.03300476,17,54.90070343,94.78774261,120.2310028,18.86629105,1002.5,28.60000038,44,11.19828033,1.949822187,472.9112244,76.09993744,0,0
2021-12-09 18:20 +08:00,108.6666641,49.56000137,62.4576683,28.89033318,0,5.466666698,422.2999878,3,0,0,0.016602,2.785713702,0.05273,1937.047485,73.49560547,26.60000038,39.08837509,32.78305435,26.58485031,17.03773689,17,55.33182526,94.78774261,120.1986008,18.75268364,1002.5,28.60000038,37.99991608,300.6008606,0.730000019,474.0586243,76.59999847,0,0
2021-12-09 18:25 +08:00,112.1666641,49.63666534,62.51200104,28.85366631,0,5.466666698,422.8333435,3,0,0,0.016601,2.879861896,0.05078,1947.204102,74.49372864,26.60000038,42.47425079,36.26303864,26.73012543,17.03733253,17,55.24626923,94.78774261,120.1986008,18.98464203,1002.5,28.60000038,33.99986649,302.8058167,0.750018656,472.3180542,76.69999695,0,0
2021-12-09 18:30 +08:00,110.1666641,49.50999832,62.57166672,28.8409996,0,5.766666889,426.3999939,3,0,0,0.016602,2.986296206,0.05078,1925.611694,74.49371338,26.60000038,38.16670609,31.99244881,26.73012543,16.88461494,17,54.59508133,94.78774261,120.1986008,18.7587719,1002.599976,28.60000229,28,344.8961182,0.170007601,472.4952087,75.30001068,0,0
2021-12-09 18:35 +08:00,107.1666641,50.04333496,62.64199829,28.8409996,0,5.666666508,423.1666565,3,0,0,0.01709,0.70234753,0.05274,1956.898315,74.91147614,26.60000038,7.817484856,0,26.80425835,21.76745796,17,54.12345123,94.78774261,120.1986008,20.83169365,1002.599976,28.60000038,24.99990082,80.49321747,0.780018985,471.521698,75.30000305,0,0
2021-12-09 18:40 +08:00,107.6666641,49.61999893,62.62266541,28.86566734,0,5.633333206,419.2333374,3,0,0,0.016601,0,0.05078,1921.102783,74.91147614,26.60000038,7.817484856,0,27.43187332,22.92660332,17,57.99753952,94.78774261,120.1986008,23.68761826,1002.700012,28.5,18.99973297,42.96319199,0.600045323,473.0917358,75.10010529,0,0
2021-12-09 18:45 +08:00,102.5714264,49.37857056,62.67892838,28.85000038,0,5.464285851,422.1785583,3,0,0,0.016602,0,0.05078,133.4282684,100,26.60000038,7.817484856,0,0,22.92660332,17,0,94.78774261,0,23.79739761,1002.900024,28.49998665,12.99986649,63.19645691,0.829920053,472.8918457,76.69999695,0,0
2021-12-09 18:50 +08:00,102.4666672,49.63333511,62.72166824,28.85899925,0,5.466666698,418.2999878,3,0,0,0.016601,0,0.05274,127.3876953,100,26.60000038,7.817484856,0,0,22.92660332,17,0,94.78774261,0,23.57379532,1003.099976,28.39999962,8,29.90319443,1.289985418,472.4985046,75.80000305,0,0
2021-12-09 18:55 +08:00,107.2666702,49.60666656,62.77866745,28.87266731,0,5.466666698,423.3333435,3,0,0,0.01709,0,0.05078,133.4322357,100,26.60000038,7.817484856,0,0,22.7763176,17,0,94.78774261,0,23.46399117,1003.099976,28.39999962,4.999866962,30.32844925,0.150029317,471.8823853,74.80002594,0,0
2021-12-09 19:00 +08:00,107.8000031,49.53666687,62.93566513,28.83133316,0,5.5,420.8999939,3,0,0,0.016602,0,0.05273,107.2098083,100,26.60000038,7.817484856,0,0,22.6248951,17,0,94.78774261,0,23.36619377,1003.099976,28.39999962,1.016150951,356.6515198,0.3517766,472.6789856,75.60161591,0,0
2021-12-09 19:05 +08:00,110.7586212,49.54137802,63.05792999,28.8055172,0,5.896551609,422.2758484,3,0,0,0,0,0.05078,114.334137,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.36458778,1003.198364,28.30162621,0,347.7869873,0.482441783,472.4626465,75,0,0
2021-12-09 19:10 +08:00,107.5806427,49.41935349,63.23032379,28.76516151,0,6.064516068,419.1290283,3,0,0,0,0,0.05078,150.1255646,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.36458778,1003.200012,28.29999924,0,350.8950195,0.660013556,471.8954773,75.30000305,0,0
2021-12-09 19:15 +08:00,112.0666656,49.4766655,63.37633514,28.74733353,0,6.099999905,417.7000122,3,0,0,0,0,0.05274,91.3170929,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.36458778,1003.200073,28.29999924,0,359.7536011,0.51004529,470.521759,75.69994354,0,0
2021-12-09 19:20 +08:00,110.7666702,49.55666733,63.42399979,28.71233368,0,5.966666698,422.6666565,3,0,0,0,0,0.05078,121.0346222,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.46746635,1003.400024,28.29999924,0,107.000061,0.330068916,470.8925781,76,0,0
2021-12-09 19:25 +08:00,109.3000031,49.48666763,63.67066574,28.68933296,0,6.433333397,422.9666748,3,0,0,0,0,0.05078,99.58630371,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.46746635,1003.400024,28.19998169,0,107.6324997,0.450087935,469.5223694,76.00003815,0,0
2021-12-09 19:30 +08:00,111.0666656,49.45666504,63.77233505,28.63933372,0,6.266666889,423.3666687,3,0,0,0,0,0.05273,99.58264923,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.46746635,1003.400024,28.10000038,0,114.1949921,0.959952593,470.4927368,75.80000305,0,0
2021-12-09 19:35 +08:00,110.4666672,49.60333252,63.92466736,28.62199974,0,6.699999809,430.0666809,3,0,0,0,0,0.05079,114.3333588,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.56837654,1003.599976,28.10000038,0,6.69988966,1.390177846,469.1161194,75.5,0,0
2021-12-09 19:40 +08:00,96.82142639,49.20357132,63.89500046,28.65714264,0,6.821428776,426.5714417,3,0,0,0,0,0.05273,114.3315811,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.56837654,1003.599976,28.10000038,0,325.9226074,2.079609871,468.8935852,75.60005188,0,0
2021-12-09 19:45 +08:00,108.1999969,49.47000122,64.00267029,28.62266731,0,6.699999809,427.3333435,3,0,0,0,0,0.05078,121.0334625,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.56837654,1003.700012,28.10000038,0,192.1057587,0.179988354,470.692688,75.80004883,0,0
2021-12-09 19:50 +08:00,108,49.55333328,64.01300049,28.63699913,0,6.733333111,422.0666809,3,0,0,0,0,0.05078,121.0360184,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.56837654,1003.700012,28,0,74.32659912,0.120097943,470.1124878,76,0,0
2021-12-09 19:55 +08:00,104.0689621,49.52758789,64.14034271,28.61586189,0,6.448276043,424.4137878,1,0,0,0,0,0.05274,120.9679184,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.6680603,1003.900024,28,0,353.4945374,0.19001694,470.8925781,76.40000153,0,0
2021-12-09 20:00 +08:00,102.3333359,49.41333389,64.09233093,28.63800049,0,6.366666794,425.7333374,2,0,0,0,0,0.05078,107.2103195,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.6680603,1003.900024,27.89999962,0,22.71895027,0.337730199,470.6829529,76.80000305,0,0
2021-12-09 20:05 +08:00,101.9000015,49.44666672,64.09166718,28.63333321,0,6.566666603,423.7333374,2,0,0,0.016601,0,0.01758,107.2142487,100,26.60000038,7.817484856,0,0,22.47606277,17,0,94.78774261,0,23.6680603,1004.099976,27.99998093,0,63.58979797,0.620043933,470.0864868,76.60003662,0,0
2021-12-09 20:10 +08:00,102.4000015,49.5933342,64.25299835,28.62599945,0,6.533333302,421.5,1,0,0,0.016602,0,0.01562,127.3871536,100,26.60000038,7.817484856,0,0,22.62475014,17,0,94.78774261,0,23.76721191,1004.099976,27.89999962,0,260.2947998,0.480005473,469.4932861,76.5,0,0
2021-12-09 20:15 +08:00,100.0999985,49.45999908,64.36433411,28.60133362,0,6.400000095,419.6666565,1,0,0,0.016601,0,0.01758,133.4341736,100,26.60000038,7.817484856,0,0,22.62475014,17,0,94.78774261,0,23.76721191,1004.099976,27.89999962,0,333.3999329,0.070008971,467.2942505,76.60001373,0,0
2021-12-09 20:20 +08:00,99.03333282,49.56666565,64.36166382,28.62033272,0,6.533333302,421.4666748,1,0,0,0.01709,0,0.01758,121.0341568,100,26.60000038,7.817484856,0,0,22.62475014,17,0,94.78774261,0,23.76723099,1004.099976,27.89999962,0,310.249115,0.800098896,470.6924438,77.30000305,0,0
2021-12-09 20:25 +08:00,98.83333588,49.67666626,64.44400024,28.61400032,0,6.5,427.6000061,1,0,0,0.016602,0,0.01562,107.209938,100,26.60000038,7.817484856,0,0,22.62475014,17,0,94.78774261,0,23.86819077,1004.200012,27.89999962,0,5.166298866,0.030251857,470.492981,77.10004425,0,0
2021-12-09 20:30 +08:00,90.32142639,49.375,64.449646,28.60964203,0,6.678571224,421.2857056,1,0,0,0.016601,0,0.01758,133.433075,100,26.60000038,7.817484856,0,0,22.62476921,17,0,94.78774261,0,23.86819077,1004.099976,27.89999962,0,346.4563904,2.019855976,470.8924866,76.90000153,0,0
2021-12-09 20:35 +08:00,97.73332977,49.70333481,64.65266418,28.56933403,0,6.699999809,420.3333435,1,0,0,0.016602,0,0.01758,139.216629,100,26.60000038,7.817484856,0,0,22.7736187,17,0,94.78774261,0,23.91830063,1004.099976,27.89999962,0,1.973710299,1.290088654,470.0930786,77.40007019,0,0
2021-12-09 20:40 +08:00,96.19999695,49.84000015,64.59366608,28.61033249,0,6.733333111,423.6333313,1,0,0,0.016602,0,0.01562,139.21875,100,26.60000038,7.817484856,0,0,22.7736187,17,0,94.78774261,0,23.9683876,1004.200012,27.89999962,0,333.2016907,0.420074433,470.0928955,78.3000412,0,0
2021-12-09 20:45 +08:00,98.59999847,49.76333237,64.56733704,28.60499954,0,6.699999809,426.2999878,1,0,0,0.016601,0,0.01758,91.32053375,100,26.60000038,7.817484856,0,0,22.7736187,17,0,94.78774261,0,23.9683876,1004.200012,27.79999924,0,347.9251099,1.829909205,470.6922913,79.00006866,0,0
2021-12-09 20:50 +08:00,99.86206818,50.03103638,64.55482483,28.59724045,0,6.620689869,427.5517273,1,0,0,0.01709,0,0.01758,99.58264923,100,26.60000038,7.817484856,0,0,22.7736187,17,0,94.78774261,0,24.06793213,1004.099976,27.79999924,0,261.3076477,0.300128907,469.4932251,79.80001068,0,0
2021-12-09 20:55 +08:00,96.09999847,49.49333191,64.48600006,28.6420002,0,6.733333111,428.0666809,1,0,0,0.016601,0,0.01563,107.2181168,100,26.60000038,7.817484856,0,0,22.92225075,17,0,94.78774261,0,24.06793213,1004.200012,27.79999924,0,52.19246674,0.390437752,469.4932556,80.10003662,0,0
2021-12-09 21:00 +08:00,95.06666565,49.85666656,64.59967041,28.61566734,0,6.666666508,425.7999878,1,0,0,0.016602,0,0.01757,131.4186707,100,26.60000038,7.817484856,0,0,22.92225075,17,0,94.78774261,0,24.16737366,1004.498352,27.60000038,0,99.38218689,0.529999971,468.3197327,80.49510956,0,0
2021-12-09 21:05 +08:00,93,49.90000153,64.70133209,28.60766602,0,6.466666698,423.5,1,0,0,0.016602,0,0.01758,127.3844376,100,26.60000038,7.817484856,0,0,22.92225075,17,0,94.78774261,0,24.16902161,1004.5,27.59998322,0,66.44074249,0.389999986,468.0938721,81.40000153,0,0
2021-12-09 21:10 +08:00,93.90000153,50.03333282,64.64099884,28.62166595,0,6.733333111,422.5666809,1,0,0,0.016601,0,0.01758,121.0366898,100,26.60000038,7.817484856,0,0,23.07167053,17,0,94.78774261,0,24.16902161,1004.5,27.5,0,70.10234833,0.489987552,468.8836975,81.59999847,0,0
2021-12-09 21:15 +08:00,93.26667023,49.53333282,64.72666931,28.6376667,0,6.833333492,421.7666626,1,0,0,0.016602,0,0.01562,121.0368958,100,26.60000038,7.817484856,0,0,23.07167053,17,0,94.78774261,0,24.27054405,1004.5,27.5,0,259.7999878,0.619998336,468.4936523,82,0,0
2021-12-09 21:20 +08:00,85.92857361,49.50357056,64.70500183,28.63142776,0,6.5,421.8214417,1,0,0,0.01709,0,0.01758,127.3888092,100,26.60000038,7.817484856,0,0,23.07167053,17,0,94.78774261,0,24.27054405,1004.700012,27.49998283,0,226.0642242,0.110068291,468.6933289,82.19999695,0,0
2021-12-09 21:25 +08:00,89.73332977,50.08666611,64.75499725,28.60533333,0,6.666666508,422.4333191,1,0,0,0.016601,0,0.01758,127.3843231,100,26.60000038,7.817484856,0,0,23.07167053,17,0,94.78774261,0,24.27057076,1004.700012,27.39999962,0,121.6362152,0.32019189,468.4934998,82.80005646,0,0
2021-12-09 21:30 +08:00,90.23332977,50.14333344,64.81033325,28.63199997,0,6.800000191,421.7999878,1,0,0,0.016602,0,0.01758,127.3868484,100,26.60000038,7.817484856,0,0,23.2202282,17,0,94.78774261,0,24.37264633,1004.700012,27.29999924,0,329.8874817,0.190017968,465.3339539,83,0,0
2021-12-09 21:35 +08:00,89.6333313,50.03666687,64.84600067,28.60833359,0,6.699999809,423.6666565,1,0,0,0.016601,0,0.01562,130.4103851,100,26.60000038,7.817484856,0,0,23.2202282,17,0,94.78774261,0,24.37264633,1005.099976,27.29999924,0,54.90323639,1.36998558,467.5940857,83.09999847,0,0
2021-12-09 21:40 +08:00,88.10344696,49.89655304,65.00379181,28.60275841,0,6.793103218,425.0344849,1,0,0,0.016602,0,0.01758,127.3867416,100,26.60000038,7.817484856,0,0,23.2202282,17,0,94.78774261,0,24.37264633,1005.174988,27.29999924,0,215.2226868,0.411245704,468.0970154,83.36251831,0,0
2021-12-09 21:45 +08:00,87.06666565,50.10666656,64.97399902,28.62100029,0,6.566666603,426.8333435,1,0,0,0.016601,0,0.01758,127.3878021,100,26.60000038,7.817484856,0,0,23.2202282,17,0,94.78774261,0,24.47337151,1005.299988,27.29999924,0,144.5945587,0.280013949,467.7823181,83.80001068,0,0
2021-12-09 21:50 +08:00,84.96666718,50.30666733,65.04433441,28.63066673,0,6.566666603,424.1666565,1,0,0,0.01709,0,0.01758,127.3871689,100,26.60000038,7.817484856,0,0,23.2202282,17,0,94.78774261,0,24.47337151,1005.200012,27.29999352,0,158.7968903,0.170000568,468.0047913,84.00000763,0,0
2021-12-09 21:55 +08:00,87.06666565,50.0233345,65.055336,28.60833359,0,6.733333111,419.2999878,1,0,0,0.016602,0,0.01562,130.3347778,100,26.60000038,7.817484856,0,0,23.30947685,17,0,94.78774261,0,24.47337151,1005.200012,27.15714073,0,80.8703537,0.184285909,467.3740845,84.21429443,0,0
2021-12-09 22:00 +08:00,87.73332977,50.67333221,65.1926651,28.59399986,0,6.699999809,423.9666748,1,0,0,0.016601,0,0.01758,107.2144775,100,26.60000038,7.817484856,0,0,23.36897278,17,0,94.78774261,0,24.57331085,1005.200012,27.10000038,0,121.796814,0.528218389,467.8744202,84.50324249,0,0
2021-12-09 22:05 +08:00,85.96666718,50.56000137,65.26200104,28.56833267,0,7.066666603,424.9333191,1,0,0,0.016602,0,0.01758,127.3878021,100,26.60000038,7.817484856,0,0,23.36897278,17,0,94.78774261,0,24.57331085,1005.200012,27.10000038,0,274.9640808,0.260125518,467.5440063,84.69999695,0,0
2021-12-09 22:10 +08:00,87.69999695,50.75333405,65.26566315,28.57866669,0,6.633333206,422.2666626,1,0,0,0.016601,0,0.01562,121.0386658,100,26.60000038,7.817484856,0,0,23.36898422,17,0,94.78774261,0,24.57331085,1005.200012,27.10000038,0,25.4275341,0.820064008,467.4940796,84.5,0,0
2021-12-09 22:15 +08:00,77.67857361,50.5,65.55178833,28.55500031,0,6.571428776,422.1428528,1,0,0,0.01709,0,0.01758,121.0383453,100,26.60000038,7.817484856,0,0,23.51771927,17,0,94.78774261,0,24.67595291,1005.400024,27.09998703,0,97.18818665,0.370190471,467.2940674,84.8000412,0,0
2021-12-09 22:20 +08:00,88.09999847,50.88333511,65.4196701,28.56599998,0,6.566666603,423.4666748,1,0,0,0.016602,0,0.01758,139.2204742,100,26.60000038,7.817484856,0,0,23.51771927,17,0,94.78774261,0,24.67595291,1005.400024,27.10000038,0,353.4976807,0.829990566,467.2940369,84.69999695,0,0
2021-12-09 22:25 +08:00,86.33333588,50.75333405,65.57700348,28.54966736,0,6.599999905,423.2999878,1,0,0,0.016601,0,0.01563,121.0394516,100,26.60000038,7.817484856,0,0,23.66687202,17,0,94.78774261,0,24.67595291,1005.299988,27.10000038,0,96.80514526,0.899979174,466.2945251,84.69999695,0,0
2021-12-09 22:30 +08:00,87.5,50.86999893,65.54066467,28.56733322,0,6.466666698,419.7000122,1,0,0,0.016602,0,0.01757,121.0381699,100,26.60000038,7.817484856,0,0,23.66687202,17,0,94.78774261,0,24.6759758,1005.299988,27,0,34.16876984,0.87989974,466.6941833,84.9000473,0,0
2021-12-09 22:35 +08:00,84.62068939,50.61724091,65.76482391,28.52275848,0,6.655172348,419.4482727,1,0,0,0.01709,0,0.01758,139.2212982,100,26.60000038,7.817484856,0,0,23.66687202,17,0,94.78774261,0,24.77662277,1005.299988,27.09999466,0,96.79895782,0.200010657,467.6938477,85.09999847,0,0
2021-12-09 22:40 +08:00,83.76667023,50.61999893,65.90266418,28.50200081,0,6.5,428.5666809,1,0,0,0.016601,0,0.01563,127.3854141,100,26.60000038,7.817484856,0,0,23.66687202,17,0,94.78774261,0,24.77662277,1005.299988,27,0,269.2625427,0.819923103,466.4944763,85.19999695,0,0
2021-12-09 22:45 +08:00,81.80000305,51.18333435,66.06300354,28.48333359,0,6.533333302,425.3333435,1,0,0,0.016602,0,0.01758,139.2189331,100,26.60000038,7.817484856,0,0,23.81539536,17,0,94.78774261,0,24.77662277,1005.299988,27.09997177,0,131.6301727,0.370000005,466.8944092,85.5,0,0
2021-12-09 22:50 +08:00,84.03333282,51.4366684,65.9940033,28.50533295,0,6.5,423.2333374,1,0,0,0.016602,0,0.01757,144.7761688,100,26.60000038,7.817484856,0,0,23.81539536,17,0,94.78782654,0,24.87612724,1005.299988,27,0,107.6864853,0.410178214,466.6943054,86.00003052,0,0
2021-12-09 22:55 +08:00,87.6333313,50.74666595,65.75133514,28.55466652,2.163333416,6.5,420.4666748,1,0,0,0.017089,0,0.01563,127.3893127,100,26.60000038,7.817484856,0,0,23.8154335,17,0,95.28288269,0,24.87612724,1005.299988,27,0,233.553833,0.300015002,467.2940674,85.80000305,0,0
2021-12-09 23:00 +08:00,84.90000153,51.02999878,65.84366608,28.57266617,10.37333298,6.566666603,420.6666565,1,0,0,0.016602,0,0.01758,139.2181396,100,26.60000038,7.817484856,0,0,23.96450806,17,0,95.28288269,0,24.97646332,1005.299988,27,0,240.7728577,0.490043998,467.2940674,86,0,0
2021-12-09 23:05 +08:00,78.0357132,50.84642792,65.98428345,28.51464272,22.39642906,6.714285851,426.8214417,1,0.016723,0.016601,0.016602,0,0.02539,139.216629,100,26.60000038,7.817484856,0,0,23.96450806,17,0,95.28288269,0,24.97646332,1005.400024,27,0,80.05462646,0.939935088,467.4941406,86.00004578,0,0
2021-12-09 23:10 +08:00,85.09999847,51,66.08733368,28.51666641,34.7266655,6.566666603,426.0666809,1,0.016602,0.016602,0.017089,0,0.02539,133.4338837,100,26.60000038,7.817484856,0,0,24.11316872,17,0,95.28288269,0,24.97647667,1005.400024,26.89999962,0,195.5916443,0.30998534,466.2946777,86.30002594,0,0
2021-12-09 23:15 +08:00,87.09999847,50.95999908,66.05966949,28.51633263,47.31000137,6.533333302,428.1000061,1,0.016723,0.016601,0.016602,0,0.02539,139.2229309,100,26.60000038,7.817484856,0,0,24.11316872,17,0,95.28288269,0,25.0779686,1005.400024,26.89999962,0,354.9476624,0.719937265,467.0941467,86.50004578,0,0
2021-12-09 23:20 +08:00,84.8666687,50.55666733,66.27066803,28.48933411,60.15999985,6.466666698,424.5333252,1,0.016602,0.01709,0.016601,0,0.02539,139.2200775,100,26.60000038,7.817484856,0,0,24.11316872,17,0,94.78739166,0,25.07797623,1005.400024,26.89999962,0,351.2955627,0.690096438,466.094635,86.69999695,0,0
2021-12-09 23:25 +08:00,85.20689392,50.93448257,66.38482666,28.48517227,72.80345154,6.344827652,428.9310303,1,0.016724,0.016602,0.01709,0,0.02539,133.4338837,100,26.60000038,7.817484856,0,0,24.26222801,17,0,94.78739166,0,25.18002892,1005.400024,26.89999962,0,283.4996948,0.479999989,466.6941223,86.80000305,0,0
2021-12-09 23:30 +08:00,86.6333313,50.82666779,66.44733429,28.46299934,86.08999634,6.566666603,431.4333191,1,0.016601,0.016601,0.016602,0,0.02539,139.2202759,100,26.60000038,7.817484856,0,0,24.26222801,17,0,94.78739166,0,25.18003464,1005.400024,26.89999962,0,53.11339569,0.340000004,467.0942078,87.09999847,0,0
2021-12-09 23:35 +08:00,89.83333588,51.15999985,66.35633087,28.45700073,101.9100037,6.533333302,425,1,0.016724,0.016602,0.016601,0,0.02539,133.4329834,100,26.60000038,7.817484856,0,0,24.2622509,17,0,94.28044891,0,25.28163719,1005.400024,26.89999962,0,325.1726685,0.669986546,466.4945374,87.59996796,0,0
2021-12-09 23:40 +08:00,86.6333313,51.42666626,66.60433197,28.43199921,116.9199982,6.333333492,424.7000122,1,0.016723,0.016601,0.01709,0,0.02539,133.4337769,100,26.60000038,7.817484856,0,0,24.41079521,17,0,93.78455353,0,25.2816391,1005.400024,26.79999924,0,135.2998505,0.270000011,467.0942078,87.80000305,0,0
2021-12-09 23:45 +08:00,84.83333588,51.14333344,66.68766785,28.40433311,131.5066681,6.366666794,427.2999878,1,0.016602,0.016602,0.016602,0,0.02539,139.2214966,100,26.60000038,7.817484856,0,0,24.41079521,17,0,93.78455353,0,25.38439178,1005.299988,26.79999924,0,273.0879211,0.319999993,465.8947144,88.19999695,0,0
2021-12-09 23:50 +08:00,86.19999695,51.04000092,66.84266663,28.38633347,143.5333405,6.466666698,426.7666626,1,0.016724,0.01709,0.016601,0,0.02539,144.7761688,100,26.60000038,7.817484856,0,0,24.41079521,17,0,93.78455353,0,25.38439178,1005.299988,26.79999924,0,306.5003967,0.909983397,465.2949829,88.5,0,0
2021-12-09 23:55 +08:00,81.39286041,50.86785889,66.85214233,28.40107155,154.9321442,6.428571224,429.7142944,1,0.016601,0.016601,0.01709,0,0.02539,144.7772369,100,26.60000038,7.817484856,0,0,24.55951691,17,0,93.78455353,0,25.48586845,1005.200012,26.70000076,0,92.93907928,0.510069966,465.6947937,88.90000153,0,0
2021-12-10 00:00 +08:00,85.93333435,51.36999893,66.93266296,28.42133331,170.9966736,6.166666508,428.7333374,1,0.016724,0.016602,0.016602,0,0.02539,144.7777252,100,26.60000038,7.817484856,0,0,24.55951691,17,0,93.28775024,0,25.48586845,1005.100037,26.70000076,0,66.2555542,0.589983523,466.4782104,88.75000763,0,0
2021-12-10 00:05 +08:00,74.23332977,51.10666656,66.10500336,28.37533379,187.9633331,6,428.0333252,1,0,0,0.016601,0,0.01758,133.4341278,100,26.60000038,7.817484856,0,0,24.55951691,17,0,93.28775024,0,25.58771133,1005.200012,26.70000076,0,219.1115112,0.120044068,466.2945251,89,0,0
2021-12-10 00:10 +08:00,37.46666718,51.16333389,64.34266663,28.36800003,202.6900024,5.400000095,431.3999939,1,0,0,0.016602,0,0.01563,165.1311646,100,26.60000038,7.817484856,0,0,24.70809555,17,0,93.28775024,0,25.58771133,1005.099976,26.70000076,0,285.3042603,0.480058283,465.8948059,89.20004272,0,0
2021-12-10 00:15 +08:00,20.55172348,51.10344696,63.81206894,28.22379303,215.9344788,4.517241478,441.9310303,1,0,0,0.016602,0,0.01758,127.3903656,100,26.60000038,7.817484856,0,0,24.70809555,17,0,93.28775024,0,25.68888855,1005.099976,26.70000076,0,30.46360588,2.219733715,466.4823914,89.20001984,0,0
2021-12-10 00:20 +08:00,20,50.92333221,63.19200134,28.13933372,226.1000061,4.066666603,442.1333313,1,0,0,0.017089,0,0.01757,144.776886,100,26.60000038,7.817484856,0,0,24.70809555,17,0,93.28768158,0,25.68992043,1005.099976,26.70000076,0,346.555542,0.660206556,464.4953918,89.30002594,0,0
2021-12-10 00:25 +08:00,20,50.92333221,62.63866806,28.11033249,234.3699951,3.799999952,447.8666687,1,0,0,0.016602,0,0.01563,139.2237854,100,26.60000038,7.817484856,0,0,24.85698509,17,0,92.29247284,0,25.79159164,1005.099976,26.70000076,0,248.8686523,0.130097941,465.6945496,89.5,0,0
2021-12-10 00:30 +08:00,20.73333359,51.19666672,61.89300156,28.14500046,240.6833344,3.166666746,450.7999878,1,0,0,0.016601,0,0.01758,133.4342651,100,26.60000038,7.817484856,0,0,24.85698509,17,0,92.29247284,0,25.79159164,1005.099976,26.60000038,0,276.0978088,0.610018671,465.8947144,90.30001831,0,0
2021-12-10 00:35 +08:00,22.89999962,51.37333298,61.69466782,28.07799911,249.8933258,3.066666603,448.1000061,1,0,0,0.016602,0,0.01757,150.1287842,100,26.60000038,7.817484856,0,0,24.85698509,17,0,92.29247284,0,25.79160881,1004.900024,26.60000038,0,252.890976,0.449945033,465.6947937,90.50003052,0,0
2021-12-10 00:40 +08:00,34.53333282,51.40999985,61.58233261,27.97166634,261.6366577,3,442.9666748,1,0,0,0.016602,0,0.01563,139.2211151,100,26.60000038,7.817484856,0,0,25.00623703,17,0,92.29247284,0,25.89337921,1004.900024,26.60000038,0,358.2886963,0.999976575,465.494873,91,0,0
2021-12-10 00:45 +08:00,51.37931061,51.31724167,61.3031044,27.93620682,271.3068848,2.689655066,441.2758484,1,0,0,0.016601,0,0.01758,150.1237793,100,26.60000038,7.817484856,0,0,25.00623703,17,0,92.29247284,0,25.89337921,1004.900024,26.60000038,0,37.520401,1.129946113,466.0944519,91,0,0
2021-12-10 00:50 +08:00,59.82758713,51.44137955,61.28275681,27.83448219,287.0793152,2.137931108,441.2758484,1,0,0,0.01709,0,0.01758,133.4346161,100,26.60000038,7.817484856,0,0,25.00623703,17,0,92.29247284,0,25.99591827,1004.900024,26.5,0,89.30108643,0.819985688,465.0950317,91.19999695,0,0
2021-12-10 00:55 +08:00,78.19999695,51.54333496,61.20066833,27.81100082,398.5233459,2.299999952,438.7999878,1,0,0,0.016602,0,0.01562,133.4338837,100,26.60000038,7.817484856,0,0,25.0062561,17,0,91.79660034,0,25.99591827,1004.900024,26.5,0,245.0002594,0.629952013,464.2953796,91.59999847,0,0
2021-12-10 01:00 +08:00,88.8666687,54.40000153,61.05366516,27.82799911,627.1566772,2.400000095,440.1666565,1,0,0,0.016601,0,0.01758,155.2843018,100,26.60000038,7.817484856,0,0,25.15486145,17,0,91.79660034,0,25.99594688,1004.900024,26.5,0,336.916687,0.270000011,464.2958069,91.80000305,0,0
2021-12-10 01:05 +08:00,96.93333435,53.97999954,61.14766693,27.79299927,643.0566406,2.266666651,457,1,0,0,0.016602,0,0.01758,127.3872757,100,26.60000038,7.817484856,0,0,25.15486145,17,0,91.79660034,0,26.09641457,1005,26.5,0,133.5496826,0.325001657,465.2949524,91.90000916,0,0
2021-12-10 01:10 +08:00,102.8275833,52.0241394,60.83861923,27.83827591,664.5379028,2,458.620697,1,0,0,0.016601,0,0.01562,127.386322,100,26.60000038,7.817484856,0,0,25.15486145,17,0,91.79660034,0,26.09641457,1004.999939,26.5,0,328.7989807,0.450321794,465.2949219,92.20001984,0,0
2021-12-10 01:15 +08:00,107.0333328,51.89666748,60.61366653,27.84833336,719.7566528,2,449.6333313,1,0,0,0.01709,0,0.01758,133.4344482,100,26.60000038,7.817484856,0,0,25.30404663,17,0,91.79660034,0,26.19875526,1004.799988,26.5,0,98.20524597,0.929968119,465.494812,92.30000305,0,0
2021-12-10 01:20 +08:00,101.9333344,52.88000107,60.8390007,27.71199989,762.0966797,2.033333302,444.4666748,1,0,0,0.016602,0,0.01758,121.0391541,100,26.60000038,7.817484856,0,0,25.30404663,17,0,91.79650116,0,26.19875526,1004.799988,26.39999962,0,86.23323822,0.370031983,465.8945618,92.5,0,0
2021-12-10 01:25 +08:00,91.59999847,52.96666718,60.75033188,27.68033409,759.2033081,2,436.7000122,1,0,0,0.016601,0,0.01562,127.3880005,100,26.60000038,7.817484856,0,0,25.30404663,17,0,90.78528595,0,26.19875526,1004.599976,26.39999962,0,219.9969482,0.220009595,465.8947144,92.80000305,0,0
2021-12-10 01:30 +08:00,86.6333313,53.00999832,60.84033203,27.60099983,779.9666748,1.733333349,435.8333435,1,0,0,0.016602,0,0.01758,127.3878021,100,26.60000038,7.817484856,0,0,25.30404663,17,0,90.78528595,0,26.29850769,1004.599976,26.39999962,0,312.1532898,0.500027478,464.2956543,93.29998779,0,0
2021-12-10 01:35 +08:00,86.80000305,52.79000092,60.71033478,27.60899925,759.9799805,1.866666675,434.7000122,1,0,0,0.01709,0,0.01758,99.58257294,100,26.60000038,7.817484856,0,0,25.45274353,17,0,90.78528595,0,26.29850769,1004.599976,26.39999962,0,283.1959229,0.470032245,464.6951294,93.30000305,0,0
2021-12-10 01:40 +08:00,76.25,51.75,60.41178513,27.69821358,793.8857422,1.928571463,431.9285583,1,0,0,0.016601,0,0.01562,144.7732697,100,26.60000038,7.817484856,0,0,25.45274353,17,0,90.78528595,0,26.29850769,1004.400024,26.39999962,0,355.2999573,0.929916739,464.0956726,93.29997253,0,0
2021-12-10 01:45 +08:00,88.40000153,52.71333313,60.49499893,27.65266609,774.960022,1.700000048,427.7333374,1,0,0,0.016602,0,0.01758,127.3889084,100,26.60000038,7.817484856,0,0,25.45274353,17,0,90.78528595,0,26.39969826,1004.299988,26.39999962,0,48.69639206,0.660000026,466.4941406,92.90000153,0,0
2021-12-10 01:50 +08:00,101.6333313,52.7733345,60.80199814,27.64133263,830.1733398,1.933333278,431.3333435,1,0,0,0.016601,0,0.01758,121.0366898,100,26.60000038,7.817484856,0,0,25.45274353,17,0,90.78528595,0,26.39969826,1004.5,26.39999962,0,310.9845886,0.739995003,465.494873,92.90000153,0,0
2021-12-10 01:55 +08:00,122.1999969,52.08333206,61.24000168,27.62666702,838.2700195,2,428.9666748,1,0,0,0.01709,0,0.01563,107.2204742,100,26.60000038,7.817484856,0,0,25.45277786,17,0,90.78528595,0,26.39969826,1004.200012,26.39999962,0,307.9429932,0.650039613,464.2954407,93.09999847,0,0
2021-12-10 02:00 +08:00,122.4827576,52.29999924,61.08586121,27.65724182,806.0206909,1.931034446,428.241394,1,0,0,0.016602,0,0.01757,133.4299469,100,26.60000038,7.817484856,0,0,25.60189056,17,0,90.28848267,0,26.39969826,1004.200012,26.39998817,0,296.5682068,0.409999996,462.4964905,93.30000305,0,0
2021-12-10 02:05 +08:00,120.1666641,52.07333374,60.68733215,27.74733353,767.1166382,2.033333302,431.2666626,1,0,0,0.016601,0,0.01758,133.432373,100,26.60000038,7.817484856,0,0,25.60189056,17,0,90.28848267,0,26.50025177,1004.099976,26.29999924,0,333.5723877,0.469949991,463.6954651,93.30005646,0,0
2021-12-10 02:10 +08:00,115.5333328,52.23666763,60.54000092,27.77000046,770.5233154,1.666666627,433.2666626,1,0,0,0.01709,0,0.01563,127.38871,100,26.60000038,7.817484856,0,0,25.60189056,17,0,90.28848267,0,26.50025177,1004.099976,26.29999924,0,338.8633423,1.07992959,464.2954712,93.80000305,0,0
2021-12-10 02:15 +08:00,111,52.01666641,60.31800079,27.81066704,834.083313,1.899999976,434.1666565,1,0,0,0.016602,0,0.01758,127.3862839,100,26.60000038,7.817484856,0,0,25.60189056,17,0,90.28848267,0,26.50025177,1003.900024,26.29999924,0,152.9841003,0.800026774,466.0944214,93.80002594,0,0
2021-12-10 02:20 +08:00,109,52.09000015,60.24900055,27.79566574,812.0333252,1.700000048,435.4333191,1,0,0,0.016601,0,0.01757,127.3887329,100,26.60000038,7.817484856,0,0,25.60189056,17,0,90.28848267,0,26.50025177,1003.900024,26.29999924,0,46.20926285,0.570002019,464.0954895,94,0,0
2021-12-10 02:25 +08:00,108.5333328,52.0933342,60.52433395,27.68766594,792.9500122,1.700000048,433.3999939,1,0,0,0.01709,0,0.01563,121.0364685,100,26.60000038,7.817484856,0,0,25.60189056,17,0,90.28848267,0,26.50025177,1003.799988,26.29999924,0,313.789978,1.449958086,463.0959167,94.30000305,0,0
2021-12-10 02:30 +08:00,96.82142639,51.67499924,60.18214417,27.78857231,800.8035889,1.714285731,433.1785583,1,0,0,0.016602,0,0.01758,133.4314117,100,26.60000038,7.817484856,0,0,25.750494,17,0,90.28848267,0,26.60008621,1003.799988,26.29999924,0,175.6981049,0.229970023,464.0955505,94.5,0,0
2021-12-10 02:35 +08:00,103.3000031,52.20333481,60.02233505,27.798666,828.706665,1.5,435.3333435,1,0,0,0.016601,0,0.01757,133.4334717,100,26.60000038,7.817484856,0,0,25.750494,17,0,90.28848267,0,26.60008621,1003.849976,26.29999924,0,297.4422607,0.180006325,463.2958679,94.69999695,0,0
2021-12-10 02:40 +08:00,108.4666672,52.93999863,60.27099991,27.70633316,797.0200195,1.633333325,430.5,1,0,0,0.01709,0,0.01563,144.7732697,100,26.60000038,7.817484856,0,0,25.750494,17,0,90.28848267,0,26.60008621,1003.799988,26.29999924,0,351.8439331,0.629930019,462.6961975,94.59999847,0,0
2021-12-10 02:45 +08:00,109.1666641,52.72333145,60.40133286,27.66500092,804.9500122,1.933333278,428.6666565,1,0,0,0.016602,0,0.01758,121.0366898,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.79343414,0,26.60008621,1003.599976,26.29999924,0,17.40234184,0.999987006,463.4957275,94.19999695,0,0
2021-12-10 02:50 +08:00,112.1999969,52.67333221,60.14933395,27.71933365,804.2333374,1.733333349,431.0333252,1,0,0,0.016601,0,0.01758,121.0376434,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.54472351,0,26.60008621,1003.599976,26.10000038,0,45.49351501,0.839956522,464.2953491,94.30003357,0,0
2021-12-10 02:55 +08:00,110.6551743,53.05172348,59.85965347,27.79655266,842.6344604,1.758620739,433.8965454,1,0,0,0.01709,0,0.01562,139.2205658,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.60008621,1003.599976,26.10000038,0,281.3951416,0.369999349,464.2953491,94.69999695,0,0
2021-12-10 03:00 +08:00,111.1333313,53.22000122,60.14466476,27.67733383,851.4333496,1.666666627,437.7000122,1,0,0,0.016602,0,0.01758,121.0400162,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70046234,1003.599976,26.10000038,0,66.50013733,0.469999075,463.8954468,94.80000305,0,0
2021-12-10 03:05 +08:00,113.4666672,53.2733345,60.14099884,27.67966652,913.5333252,1.799999952,433.7333374,1,0,0,0,0,0.02148,133.4335632,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70046234,1003.599976,26.10000038,0,359.3947144,0.290001988,463.2958374,95,0,0
2021-12-10 03:10 +08:00,117.2666702,54.32333374,60.11133194,27.67300034,934.706665,1.933333278,436.1666565,1,0,0,0,0,0.02149,144.7761688,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70046234,1003.400024,26.10000038,0,6.302415371,1.039924979,463.2958374,95,0,0
2021-12-10 03:15 +08:00,120.9666672,52.26333237,59.98533249,27.70266724,916.4033203,1.966666698,431.7999878,1,0,0,0,0,0.02148,121.0366898,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70046234,1003.400024,26.10000038,0,57.05869293,0.180045456,462.8963013,95,0,0
2021-12-10 03:20 +08:00,117.1785736,51.81071472,59.70500183,27.76714325,943.7000122,1.785714269,433,1,0,0,0,0,0.01953,127.3871689,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70046234,1003.299988,26.10000038,0,118.7889481,0.28004697,463.2959595,95,0,0
2021-12-10 03:25 +08:00,118.9000015,52.05666733,59.65533447,27.73833275,938.3099976,1.733333349,439.2333374,1,0,0,0,0,0.02149,133.4371643,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70046234,1003.299988,26.10000038,0,335.5863342,1.629838228,462.696106,95.19999695,0,0
2021-12-10 03:30 +08:00,126.7666702,52.08000183,59.59366608,27.70633316,850.8200073,1.566666722,434.2000122,1,0,0,0,0,0.02148,127.3881989,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70046234,1003.299988,26.09999657,0,64.90957642,0.14003098,463.4957275,95.5,0,0
2021-12-10 03:35 +08:00,129.3000031,52.11000061,59.38700104,27.72966576,844.9466553,1.633333325,430.7000122,1,0,0,0,0,0.02149,139.2197876,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70046234,1003.099976,26.10000038,0,115.5303497,0.789978862,462.6961365,95.19999695,0,0
2021-12-10 03:40 +08:00,131.3000031,52.31000137,59.27999878,27.72833252,861.039978,1.899999976,436.0333252,1,0,0,0,0,0.02148,133.4339752,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70046234,1003.200012,26,0,50.60334396,0.799995363,463.8955994,95.69999695,0,0
2021-12-10 03:45 +08:00,134.2413788,52.97930908,59.18758774,27.70689583,886.2999878,2.379310369,432.758606,1,0,0,0,0,0.02149,133.4363861,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70046234,1003.099976,26.00001526,0,24.83024216,0.729944587,463.2957764,95.5,0,0
2021-12-10 03:50 +08:00,135.6333313,53.67666626,59.31833267,27.67766762,877.9799805,2.5,429.2999878,1,0,0,0,0,0.01953,144.7757874,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70046234,1003.099976,26,0,357.7919617,0.549989343,462.8959961,95.69999695,0,0
2021-12-10 03:55 +08:00,143.3999939,51.95999908,59.14099884,27.74133301,826.0166626,2.266666651,428.0666809,1,0,0,0,0,0.02148,127.3889084,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.70048141,1003.099976,26,0,45.84257126,0.319976181,462.8959961,95.80000305,0,0
2021-12-10 04:00 +08:00,142.5,53.99666595,59.18700027,27.72599983,935.6833496,2.133333445,430.2999878,1,0,0,0,0,0.02149,133.4330597,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.79994774,1003.099976,26,0,357.8822021,0.460004002,463.2958374,95.80000305,0,0
2021-12-10 04:05 +08:00,140.1000061,53.86000061,59.20266724,27.72333336,1005.186646,2.033333302,424.1000061,1,0,0,0.016601,0,0.02148,114.3343735,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.79994774,1003.099976,26,0,24.00976372,1.039978266,462.0963745,95.69999695,0,0
2021-12-10 04:10 +08:00,141.8333282,52.99666595,59.08200073,27.79133415,997.5300293,1.866666675,426.9666748,1,0,0,0.01709,0,0.02148,121.0400162,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.79994774,1003.099976,25.90001869,0,347.4392395,0.9699561,462.6960449,95.80000305,0,0
2021-12-10 04:15 +08:00,128.6071472,52.88214111,58.90499878,27.86142921,892.2571411,2,434.5,1,0,0,0.016602,0,0.02149,139.219696,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.2960968,0,26.79994774,1003.099976,26,0,311.3744202,0.419982016,462.6961365,95.79998779,0,0
2021-12-10 04:20 +08:00,141.6333313,53.1866684,59.12166595,27.78366661,948.6266479,2,435.0333252,1,0,0,0.017089,0,0.01953,114.3338623,100,26.60000038,7.817484856,0,0,25.750494,17,0,89.29608154,0,26.79994774,1003.099976,26,0,324.799408,0.280012667,463.8955383,95.99999237,0,0
2021-12-10 04:25 +08:00,141.6000061,52.7733345,59.09933472,27.80566597,787.1533203,1.966666698,435.7999878,1,0,0,0.016602,0,0.02148,133.4344635,100,26.60000038,7.817484856,0,0,25.750494,17,0,88.79866791,0,26.79994774,1003.099976,26,0,94.21984863,0.25999999,463.8955078,95.59999847,0,0
2021-12-10 04:30 +08:00,142.9333344,53.14666748,59.03300095,27.82666588,817.8633423,2,428.7666626,1,0,0,0.01709,0,0.02149,121.0397873,100,26.60000038,7.817484856,0,0,25.750494,17,0,88.79866791,0,26.79994774,1003,26,0,12.70764923,1.219865084,462.4963684,95.69999695,0,0
