timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-10 04:35 +08:00,142.8666687,55.03333282,58.88199997,27.8706665,843.1033325,2.033333302,431,1,0,0,0.016601,0,0.02148,114.3340302,100,26.60000038,7.817484856,0,0,25.750494,17,0,88.79866791,0,26.79994774,1003.099976,25.94999504,0,287.7433472,0.33001098,462.696106,96,0,0
2021-12-10 04:40 +08:00,141.0344849,55.36896515,59.03275681,27.82103539,760.0689697,2,432.0689697,1,0,0,0.01709,0,0.02149,144.7747803,100,26.60000038,7.817484856,0,0,25.750494,17,0,88.79866791,0,26.79994774,1003.099976,25.89999962,0,317.8808594,0.120064996,463.6955872,96.30000305,0,0
2021-12-10 04:45 +08:00,141.3333282,53.87666702,58.99100113,27.85499954,774.5100098,2,433.2000122,1,0,0,0.016602,0,0.02148,121.0370026,100,26.60000038,7.817484856,0,0,25.750494,17,0,88.79866791,0,26.79994774,1003.099976,25.89999962,0,33.81615448,0.88996011,461.4965515,96.70000458,0,0
2021-12-10 04:50 +08:00,140.1000061,54.65999985,58.93733215,27.86066628,862.5,2.099999905,433.2666626,1,0,0,0.01709,0,0.01953,133.4338837,100,26.60000038,7.817484856,0,0,25.750494,17,0,88.79866791,0,26.79994774,1003.099976,25.89999962,0,286.036377,0.296685606,462.8959656,96.46668243,0,0
2021-12-10 04:55 +08:00,135.1666718,54.09999847,59.17366791,27.79599953,899.8133545,2,432.0666809,1,0,0,0.016601,0,0.02149,121.0369873,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1003.099976,25.89999962,0,287.3996582,0.289999157,462.096344,96.80000305,0,0
2021-12-10 05:00 +08:00,135.5666656,54.71666718,59.4070015,27.7246666,958.1166382,2.266666651,431.7000122,1,0,0,0.01709,0,0.02148,114.3370895,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1003.099976,25.89999962,0,11.00744438,0.899893641,463.0958557,97,0,0
2021-12-10 05:05 +08:00,123.3928604,54.04285812,59.5164299,27.70607185,937.8928833,2.321428537,435.1071472,1,0,0.016601,0.016602,0,0.01758,133.4349365,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1002.900085,25.89999962,0,10.46372032,0.460108042,464.0953979,96.70001221,0,0
2021-12-10 05:10 +08:00,136.6999969,54.40999985,59.46366501,27.73633385,917.3900146,2.200000048,432.9333191,1,0,0.016602,0.017089,0,0.01562,133.4338837,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1003.099976,25.89999008,0,78.22224426,0.730000019,462.8959351,96.80000305,0,0
2021-12-10 05:15 +08:00,139.8333282,54.88666534,59.35433197,27.77000046,1026.290039,2.099999905,433.9666748,1,0,0.01709,0.016602,0,0.01758,133.4344635,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1002.900024,25.89999962,0,18.50391769,0.339979023,462.2962036,97.19997406,0,0
2021-12-10 05:20 +08:00,138.3999939,53.42666626,59.07933426,27.86400032,1202.196655,2.033333302,427.2999878,1,0,0.016601,0.01709,0,0.01758,133.4383392,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1002.900024,25.89999962,0,339.4944763,1.539762735,462.8956909,97,0,0
2021-12-10 05:25 +08:00,135.3333282,52.4066658,59.40800095,27.75566673,1234.983276,2.466666698,428.7666626,1,0,0.016602,0.016601,0,0.01563,127.3878021,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1002.900024,25.89999962,0,130.2954865,0.359984219,462.0961914,97,0,0
2021-12-10 05:30 +08:00,133.8620758,52.15861893,59.00620651,27.85275841,1109.941406,2.379310369,429.1724243,1,0,0.016602,0.016602,0,0.01757,127.3891144,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1003.099976,25.79999924,0,317.3062439,0.100041121,463.0955811,97.19999695,0,0
2021-12-10 05:35 +08:00,135.1333313,52.08333206,58.87900162,27.79766655,920.0700073,2.033333302,428.3999939,1,0,0.017089,0.01709,0,0.01758,139.2205658,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1003.200012,25.89999199,0,45.82361603,0.290029109,462.4961548,97.30000305,0,0
2021-12-10 05:40 +08:00,134.1666718,52.43000031,58.77666855,27.78300095,1084.069946,2.333333254,423.1666565,1,0,0.016602,0.016601,0,0.01563,150.1244812,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1003.149963,25.89999962,0,280.4837341,0.639967561,462.4958801,97.30000305,0,0
2021-12-10 05:45 +08:00,134.0333405,52.28333282,58.80133438,27.74333382,1249.883301,2.366666555,420.8666687,1,0,0.016601,0.01709,0,0.01758,139.218399,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1003.299988,25.79999924,0,133.1882019,0.170047611,462.4961548,97.5,0,0
2021-12-10 05:50 +08:00,133.1333313,52.54000092,58.6886673,27.73900032,1306.733276,2.266666651,423.8333435,1,0,0.016602,0.016602,0,0.01757,133.4334869,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1003.400024,25.79999924,0,187.3886108,0.300075293,462.0963135,97.5,0,0
2021-12-10 05:55 +08:00,114.8928604,52.32857132,58.54178619,27.75928497,946.7607422,2.25,425,1,0,0.01709,0.01709,0,0.01563,133.4324799,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1003.466675,25.79999924,0,346.6667175,0.926665902,461.296875,97.69999695,0,0
2021-12-10 06:00 +08:00,115.1999969,52,58.57933426,27.71500015,945.9033203,2.466666698,421.7666626,1,0,0.016601,0.016601,0,0.01758,139.2213135,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1003.599976,25.89998627,0,32.74152374,0.420114577,462.6960449,97.70001221,0,0
2021-12-10 06:05 +08:00,120.6333313,52.25666809,58.45000076,27.73766708,967.0233154,2.200000048,420.4333191,1,0,0,0.016602,0,0.01757,127.3880005,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.79994774,1003.599976,25.79999924,0,260.096283,0.859983683,461.8963623,98,0,0
2021-12-10 06:10 +08:00,120.8666687,53.23666763,58.42366791,27.73666573,894.6866455,2.599999905,418.0333252,1,0,0,0.016601,0,0.01563,144.7761688,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.599976,25.79999924,0,287.8686523,0.560000002,461.8964844,98.19999695,0,0
2021-12-10 06:15 +08:00,120.7666702,52.64333344,58.36133194,27.73833275,972.3233032,2.566666603,422.7000122,1,0,0,0.016602,0,0.01758,127.3889084,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.599976,25.79999924,0,297.651886,0.420021951,462.4963684,98.20001221,0,0
2021-12-10 06:20 +08:00,118.5,52.47333145,58.23366547,27.76733398,1128.613281,2.833333254,417.7666626,1,0,0,0.01709,0,0.01758,144.7761688,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.700012,25.79999924,0,347.5791016,1.469930768,462.096344,98.5,0,0
2021-12-10 06:25 +08:00,117.1379318,52.55862045,58.14275742,27.78206825,1055.286255,2.827586174,418.1379395,1,0,0,0.016601,0,0.01562,136.2692261,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.700012,25.79999924,0,6.246572495,0.430000007,462.2962036,98.5,0,0
2021-12-10 06:30 +08:00,116.3666687,52.93333435,58.13533401,27.74866676,584.039978,2.900000095,429.7666626,1,0,0,0.016602,0,0.01758,133.4383392,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.599976,25.79999924,0,19.08626938,1.139960051,462.3962402,98.5,0,0
2021-12-10 06:35 +08:00,119.5666656,53.09000015,58.09166718,27.77599907,380.4733276,2.866666555,425.5666809,1,0,0,0.016601,0,0.01758,144.6739655,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.599976,25.8666687,0,300.2988281,0.529987276,461.3965759,98.5,0,0
2021-12-10 06:40 +08:00,122.3000031,54.15999985,58.06999969,27.76666641,364.9133301,2.900000095,425.9666748,1,0,0,0.016602,0,0.01562,155.2910004,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.450012,25.82499504,0,155.1927795,0.172492564,462.7461548,98.65000916,0,0
2021-12-10 06:45 +08:00,113.5666656,53.6566658,58.19733429,27.7266674,391.1666565,2.933333397,429.3666687,1,0,0,0.016602,0,0.01758,139.2205658,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.599976,25.79999924,0,109.6060944,0.699988484,462.3962097,98.80001068,0,0
2021-12-10 06:50 +08:00,95.14286041,52.44643021,58.30857086,27.67428589,429.217865,2.857142925,427.4285583,1,0,0,0.017089,0,0.01758,141.9987183,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.75,25.79999924,0.500062466,349.1994629,0.410021216,462.0962219,99.20001221,0,0
2021-12-10 06:55 +08:00,118.0666656,52.02000046,58.402668,27.67933273,440.9966736,2.533333302,427.1000061,1,0,0,0.016602,0,0.01562,155.2907562,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.599976,25.79999924,1.000066638,10.82322025,0.879999995,461.6965332,99,0,0
2021-12-10 07:00 +08:00,125.0333328,52.33666611,58.51633453,27.6716671,420.686676,2.233333349,423.3666687,1,0,0,0.016602,0,0.01758,136.3278198,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.700012,25.79999924,3.500104189,288.5039368,0.51001662,462.2962646,99.09996033,0,0
2021-12-10 07:05 +08:00,123.0333328,51.9766655,58.56266785,27.68600082,399.9933472,2.266666651,426.6000061,1,0,0,0.017089,0,0.01758,133.4336853,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.700012,25.79999924,9.000016212,168.3030548,0.549995244,462.4961548,98.69999695,0,0
2021-12-10 07:10 +08:00,123.5999985,52.12333298,58.5043335,27.74399948,420.0400085,2.066666603,422.1333313,1,0,0,0.016602,0,0.01562,127.3856277,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.700012,25.79999924,15,346.2975464,1.199896812,462.7022705,98.49996948,0,0
2021-12-10 07:15 +08:00,124.9310379,52.06551743,58.68862152,27.70241356,440.3586121,2.068965435,427,1,0,0,0.01709,0,0.01758,139.2195129,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.799988,25.89999962,20.00018311,12.23429585,0.220053107,462.4961853,98.19999695,0,0
2021-12-10 07:20 +08:00,125.5999985,52.05333328,58.91833496,27.66066742,401.8833313,2,419.2666626,1,0,0,0.016601,0,0.01758,114.3339157,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1003.900024,25.89999962,27.00008392,135.0906067,0.819941759,463.2958374,98.19999695,0,0
2021-12-10 07:25 +08:00,121.2333298,52.02000046,59.20299911,27.60533333,350.25,2.033333302,423.7999878,1,0,0,0.01709,0,0.01563,139.2175293,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1004,26,33.00016785,21.75133896,0.600129962,463.2958374,97.99996948,0,0
2021-12-10 07:30 +08:00,119.4000015,51.78666687,59.27033234,27.59466743,333.5566711,2.033333302,426.0333252,1,0,0,0.016602,0,0.01757,121.0373077,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1004,26,39.00009918,321.3853455,0.409988046,464.6952209,97.40000153,0,0
2021-12-10 07:35 +08:00,116.4666672,54.01333237,59.4323349,27.5613327,360.6066589,2,426.0666809,1,0,0,0.01709,0,0.01758,121.0420151,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1004,26.10000038,49.95948792,84.03690338,0.449999988,464.2953796,97.40000153,0,0
2021-12-10 07:40 +08:00,98.2857132,51.90357208,59.56892776,27.54571342,388.0071411,2,426.5714417,1,0,0,0.016601,0,0.01563,155.2918549,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1004,26.20000076,61.00013351,277.6952209,0.489992738,465.6947632,97.19997406,0,0
2021-12-10 07:45 +08:00,106.5666656,51.99666595,59.60433197,27.55733299,382.4833374,2.066666603,428.8999939,1,0,0,0.01709,0,0.01758,155.2912598,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1004.200012,26.200037,70.00073242,56.0124321,0.959871829,467.693573,96.40000153,0,0
2021-12-10 07:50 +08:00,109.4666672,51.93000031,59.74233246,27.53466606,365.7466736,2.099999905,427.4666748,1,0,0,0.016602,0,0.01757,178.8961792,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1004.200012,26.5,83,26.80288506,0.400019944,467.4940491,95.69999695,0,0
2021-12-10 07:55 +08:00,108.0333328,52.29666519,59.78699875,27.52366638,330.8066711,2.066666603,433.3666687,1,0,0,0.017089,0,0.01563,195.7380066,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1004.099976,26.60001755,87,63.40431595,1.089876771,468.6934814,94.99996948,0,0
2021-12-10 08:00 +08:00,112.4333344,52.5,59.89466476,27.46433258,345.7233276,2,430.7333374,1,0,0,0.016602,0,0.01758,183.2812195,100,26.60000038,7.817484856,0,0,25.8993988,17,0,88.79866791,0,26.89988518,1004.200012,26.70000076,101.0000992,122.6108246,0.120056823,469.4932556,94,0,0
2021-12-10 08:05 +08:00,118.2666702,53.6566658,60.03566742,27.39533424,340.9533386,2,430.8333435,1,0,0,0.016602,3.246985468,0.13086,1928.070435,74.25239563,26.60000038,59.94345093,54.11834717,31.60809898,18.31510353,17,84.66126251,81.77951813,120.1180267,25.90777588,1004.299988,26.89999962,119.0008163,313.766449,0.609955728,470.6929016,93.59999847,0,0
2021-12-10 08:10 +08:00,115.3103485,54.12758636,59.83517075,27.42551804,334.0965576,2,425.4827576,1,0,0,0.017089,2.533557163,0.13086,1935.009644,74.25239563,26.60000038,48.68007278,42.02916336,31.81316185,16.5701561,17,86.24001312,90.48756409,120.1180267,18.78653526,1004.400024,27.10000038,143.0007935,254.73703,0.130197212,471.4927368,92.69994354,0,0
2021-12-10 08:15 +08:00,117.8000031,53.53666687,59.70999908,27.46199989,332.9666748,2,428.3666687,1,0,0,0.016602,3.00849766,0.13085,1936.233887,74.25234222,26.60000038,51.03593063,45.54743195,32.2529335,17.08123779,17,87.41776276,92.53092957,120.1180267,18.93167114,1004.400024,27.20000648,162.0001678,314.1902161,0.579991639,474.4910583,91.80000305,0,0
2021-12-10 08:20 +08:00,119.6333313,55.04000092,59.50999832,27.49533272,336.1600037,2,424.8666687,1,0,0,0.016601,2.579260497,0.13086,1968.952637,74.36781311,26.60000038,50.70707321,44.65535736,32.64978409,16.77243423,17,83.45812988,93.05247498,120.1180267,18.94824409,1004.599976,27.40001869,180.9987946,23.85672569,1.219906092,475.2907715,90.8000412,0,0
2021-12-10 08:25 +08:00,123.7333298,54.58333206,59.45600128,27.5316658,338.1400146,2,425.7999878,1,0,0,0.016602,3.021543307,0.13086,1937.862915,73.03398895,26.60000038,49.57483673,43.48015213,32.56418228,16.9296875,17,87.26783752,93.56685638,120.1180267,18.82388687,1004.650024,27.5,188.9998627,318.2950439,0.550004005,477.0900879,90.6499939,0,0
2021-12-10 08:30 +08:00,113.7142868,54.4821434,59.64678574,27.46142769,336.092865,1.964285731,422.4642944,1,0,0,0.01709,2.582248082,0.13282,1926.84082,73.03398895,26.60000038,47.04888535,41.08562088,29.70706749,16.77253723,17,71.2508316,94.57080078,120.1180267,18.79412842,1004.700012,27.60000038,207.9988098,301.8063049,0.420046002,477.6895752,90.29998779,0,0
2021-12-10 08:35 +08:00,121.4666672,55.57666779,59.75799942,27.36833382,337.4400024,1.933333278,426.7000122,1,0,0,0.016601,2.386809772,0.13086,1965.743896,74.17786407,26.60000038,47.52677155,41.25081253,28.79807663,17.08719254,17,67.09066772,95.07312775,120.1180267,18.79415894,1004.799988,27.70000076,201.0002594,319.9453125,0.55025053,478.8893738,89.30000305,0,0
2021-12-10 08:40 +08:00,127.0333328,55.88666534,59.7140007,27.38633347,342.269989,1.799999952,423.3333435,1,0,0,0.016602,2.260966972,0.13085,1955.690063,74.17786407,26.60000038,48.9392395,43.40825272,28.83480644,16.9358902,17,65.78766632,95.07312775,120.1180267,18.90625572,1004.900024,27.70003319,240.0013275,50.29923248,0.74017489,477.8899536,89.29998779,0,0
2021-12-10 08:45 +08:00,129.5666656,54.88999939,59.65066528,27.37233353,343.9633484,1.666666627,428.7666626,1,0,0,0.016602,2.255035379,0.13086,1962.932983,74.17786407,26.60000038,47.12362671,41.24782944,28.83480644,16.9358902,17,66.18838501,95.07312775,120.1180267,18.79054832,1004.900024,28,255.999527,17.66849136,0.899836719,479.2888184,88.00011444,0,0
2021-12-10 08:50 +08:00,126.0999985,56.10333252,59.70433426,27.32166672,345.4433289,1.733333349,426.5666809,1,0,0,0.017089,2.194182402,0.13086,1958.109375,74.17786407,26.60000038,46.29621887,40.21149063,28.80129814,16.9358902,17,68.01823425,95.07312775,120.1180267,18.68628502,1005.099976,28.20000076,277.0010986,12.39997005,0.350104928,480.2887573,87.69998932,0,0
2021-12-10 08:55 +08:00,125.3666687,54.41999817,59.55599976,27.38899994,343.4200134,1.799999952,426.7333374,1,0,0,0.016602,2.206234357,0.13086,1949.633789,74.17786407,26.60000038,47.23857498,41.21994781,28.80129814,17.08541107,17,66.79003906,95.07312775,120.1180267,18.78620148,1005.099976,28.20000076,307,341.0369873,1.09008801,483.0870667,87.40003967,0,0
2021-12-10 09:00 +08:00,123.0689621,53.69310379,59.72000122,27.3768959,174.1000061,1.655172467,435.2758484,1,0,0,0.016602,2.444713557,0.13086,1941.929565,73.01695251,26.60000038,49.32481003,43.33826828,28.80129814,17.08541107,17,64.98579407,95.07312775,120.1180267,18.89444351,1005.099976,28.39999962,346.000824,260.1037598,0.400040746,483.287262,87.19998169,1,2
2021-12-10 09:05 +08:00,114.0999985,52.02666855,59.95266724,27.31200027,15.05666637,1.533333302,432.7666626,1,0,0.050782,0.033691,2.201652246,0.11719,1954.882935,74.32836914,26.60000038,49.32481003,43.33826828,28.80129814,17.08541107,17,65.78727722,95.07312775,120.1180267,18.78755379,1005.200012,28.70004654,340.0016479,43.31210327,0.939871192,483.8872986,85.29998779,1,2
2021-12-10 09:10 +08:00,105.4666672,51.39333344,60.01533508,27.32733345,12.0466671,1.266666651,429.4333191,1,0,0.050293,0.033691,2.674646285,0.11523,1943.146851,73.1932373,26.60000038,48.71183395,42.36093903,28.80129814,17.08541107,17,66.95595551,95.07312775,120.1180267,18.78755379,1005.200012,29.00000191,377.0001221,355.4986267,0.10001383,484.6892395,84.39997864,1,1
2021-12-10 09:15 +08:00,104.7666702,52.15999985,60.03633499,27.34666634,7.723333359,1.366666675,431.3666687,1,0,0.050781,0.033203,2.188612521,0.11719,1935.015381,74.92929077,26.60000038,49.17274475,43.40964508,28.86659431,17.08541107,17,68.11820221,95.07312775,120.1180267,18.78755379,1005.200012,29.20000076,431.000946,290.2019958,0.24006395,485.6864319,83.89985657,1,1
2021-12-10 09:20 +08:00,100.1724167,52.11034393,60.08241272,27.34482765,5.506896496,1.206896544,427.7930908,1,0,0.050781,0.033692,2.185191185,0.11524,1941.118774,74.92929077,26.60000038,49.1728363,43.40964508,28.86659431,17.08541107,17,67.26622009,95.07312775,120.1180267,18.78755379,1005.400024,29.50001335,484.9966125,346.9992065,0.829975903,487.6856995,81.59998322,1,1
2021-12-10 09:25 +08:00,94.48275757,51.61724091,60.06999969,27.34517288,5.162068844,1.275862098,421.9655151,1,0,0.050293,0.033691,2.210354732,0.11718,1938.67688,73.55618286,26.60000038,49.49577713,43.40964508,28.86659431,17.08541107,17,64.30910492,95.07312775,120.1180267,18.78755379,1005.400024,29.5,473.0004883,316.1968689,0.939962566,490.2842102,82.79993439,1,1
2021-12-10 09:30 +08:00,111.0666656,51.59000015,59.52033234,27.55599976,3.613333225,1.466666698,420.5,1,0,0.050781,0.033692,2.545934639,0.11719,1931.34668,72.08661652,26.60000038,49.33242035,43.40964508,28.78563118,16.93617439,17,66.20951843,95.07312775,120.1180267,18.78755379,1005.400024,29.70000076,509.9903259,64.59838104,1.209813714,487.1190186,80.99984741,1,1
2021-12-10 09:35 +08:00,116.1333313,51.56999969,59.49533463,27.57333374,2.906666756,1.299999952,424.6000061,1,0,0.050782,0.033691,2.353046652,0.11524,1959.307495,73.79907227,26.60000038,47.9642601,41.87478638,28.78563118,16.93617439,17,66.56459045,95.07312775,120.1180267,18.78755379,1005.400024,29.60000038,521.9985962,259.7797241,1.259988308,490.0845337,80.30007172,1,1
2021-12-10 09:40 +08:00,122.5333328,51.7733345,58.66266632,27.83200073,0.970000029,1.5,426.2333374,1,0,0.050293,0.033692,2.390928503,0.11718,1978.135864,74.2109375,26.60000038,46.23007584,40.3384285,28.78563118,16.93617439,17,66.11318207,95.07312775,120.1180267,18.68339348,1005.599976,29.60002327,476.0046692,344.4019165,1.32981348,487.6856384,81.39955902,1,3
2021-12-10 09:45 +08:00,130.709671,51.61290359,57.85871124,28.02838707,0.55806452,1.258064508,428.1612854,1,0,0.050781,0.033203,2.864337146,0.11524,1922.743652,74.29154968,26.60000038,46.54647064,40.3384285,28.69809341,16.93617439,17,67.00386047,95.07312775,120.1180267,18.78602791,1005.400024,29.60000038,219.009964,312.9008789,0.560038388,487.6833191,80.79998779,1,3
2021-12-10 09:50 +08:00,135.8999939,51.94333267,57.84033203,27.98233414,2.656666756,1.233333349,427.1000061,1,0,0.050781,0.033691,2.327505691,0.11718,1928.893066,74.11775208,26.60000038,47.81682587,42.34230423,28.79915619,16.93617439,17,63.78261185,95.07312775,120.1180267,18.78602791,1005.700012,29.60002136,397.0214233,323.5372314,0.360203445,486.0860901,79.79991913,1,3
2021-12-10 09:55 +08:00,139.2413788,52.10689545,58.30344772,27.88931084,3.4551723,1.344827533,428.8965454,1,0,0.050293,0.033691,2.411227553,0.11524,1951.654175,74.54259491,26.60000038,49.5314827,43.48330688,29.33450699,17.08717537,17,71.77711487,95.07312775,120.1180267,18.78602791,1005.599976,30,610.9988403,345.4888611,2.539557934,486.486084,77.70016479,1,3
2021-12-10 10:00 +08:00,142.9666595,52.18333435,58.12799835,27.9683342,2.696666718,1.633333325,426.8333435,1,0,0.050781,0.033692,2.143504065,0.11719,1937.045898,73.49855804,26.60000038,50.31918335,44.48323822,30.16204262,17.08717537,17,72.67875671,95.07312775,120.1180267,18.78602791,1005.599976,29.99998474,554.0045166,39.24745178,1.829979062,487.4916382,78.29988098,1,3
2021-12-10 10:05 +08:00,145.1999969,52.55333328,58.49333191,27.82299995,1.580000043,1.633333325,426.0333252,1,0,0.067871,0.050293,2.538126999,0.12304,1945.175049,73.49855804,26.60000038,48.71189117,42.48498154,30.1652832,16.93688393,17,74.50983429,95.07312775,120.1180267,18.786026,1005.599976,29.90000343,571.9972534,74.70271301,0.979996085,488.6850586,78.39998627,1,3
2021-12-10 10:10 +08:00,148.1000061,53.04333496,58.3516655,27.89366722,0.953333318,1.333333373,421.0333252,1,0,0.067872,0.050293,2.7107608,0.1211,1941.114746,73.49855804,26.60000038,47.72141266,41.36322784,30.1652832,16.93688393,17,75.44931793,95.07312775,120.1180267,18.80544281,1005.599976,30.20000076,500.0029907,202.4742584,0.250089943,489.0849609,76.19999695,1,3
2021-12-10 10:15 +08:00,130.5357208,52.13928604,58.63928604,27.8139286,0.139285713,1.428571463,421,1,0,0.067871,0.050781,2.186989009,0.12304,1954.477051,73.49855804,26.60000038,48.50685883,42.42077255,29.24476242,17.08611679,17,65.75991821,95.07312775,120.1180267,18.80685425,1005.700012,30.10000038,301.0216675,358.4991455,0.410271525,488.882843,76.90000153,1,3
2021-12-10 10:20 +08:00,144.4666595,52.90999985,58.72499847,27.8220005,0,1.399999976,428.1666565,1,0,0.067871,0.050293,2.222442334,0.1211,1965.748291,75.03407288,26.60000038,46.06700516,40.19881058,28.6933918,16.93835831,17,67.54811096,95.07312775,120.1180267,18.69466019,1005.599976,30.09897041,569.9072876,9.603422165,1.647836089,487.6692505,76.70617676,1,3
2021-12-10 10:25 +08:00,149.5666656,52.10666656,58.16466522,28.03233337,0,1.299999952,428.1333313,1,0,0.067871,0.050293,2.382691328,0.12304,1939.488403,74.66203308,26.60000038,48.27457809,42.48566055,28.74844933,17.08982277,17,66.03840637,95.07312775,120.1180267,18.80500412,1005.599976,30.4989109,623.9128418,327.2399902,0.564879537,488.6851196,75.61089325,1,2
2021-12-10 10:30 +08:00,151.1000061,51.86666489,58.18999863,28.04000092,0,1.100000024,421,1,0,0.067383,0.050293,2.662693101,0.12305,1950.036987,74.6619339,26.60000038,49.38901901,43.48620224,29.14727974,17.08982277,17,69.70991516,95.07312775,120.1180267,18.80500412,1005.599976,30.70000076,650.0011597,82.29755402,0.92015928,491.0646057,74.79990387,1,2
2021-12-10 10:35 +08:00,152.8000031,52.24000168,58.85233307,27.94199944,0,1.399999976,423.7000122,1,0,0.067871,0.050781,2.214640406,0.1211,1930.928101,73.23018646,26.60000038,48.40255356,42.4229126,29.48160362,16.93226814,17,69.57230377,95.07312775,120.5170288,18.70330429,1005.402283,30.60112,665.5455322,355.8697815,1.654880524,491.084137,74.09216309,1,3
2021-12-10 10:40 +08:00,156.3999939,51.70666504,59.79033279,27.87366676,0,1.433333278,427.2333374,1,0,0.067871,0.050293,2.147770007,0.12304,1923.562744,74.36991119,26.60000038,46.93969345,41.28541565,29.2602005,16.93226814,17,67.89435577,95.07312775,120.5170288,18.70330429,1005.400024,30.70000076,593.0005493,318.8907776,0.800014317,491.0812988,74.5,1,3
2021-12-10 10:45 +08:00,160.2758636,51.93448257,59.65345001,27.84448242,0,1.241379261,424,1,0,0.067871,0.050293,2.772147657,0.1211,1944.36853,74.36992645,26.60000038,49.41885376,43.59820557,29.26019859,17.08089447,17,65.86318207,95.07312775,120.5170288,18.90633774,1005.400024,31.10000038,461.0162048,330.8785706,0.310059965,494.0824585,73.39996338,1,3
2021-12-10 10:50 +08:00,173.0333405,51.53333282,59.29966736,27.92300034,0,1.333333373,427.0666809,1,0,0.067871,0.050293,2.140727071,0.12304,1939.901367,74.18771362,26.60000038,49.37149811,43.52261353,29.24559784,16.93153572,17,69.24647522,95.07312775,120.5331421,18.7754879,1005.599976,31,299.9867554,341.4505615,1.2398175,493.0835571,72.90019989,1,3
2021-12-10 10:55 +08:00,181.1000061,51.8433342,59.20966721,27.96666718,0,1.433333278,425.8999939,1,0,0.067871,0.050781,2.757600348,0.1211,1943.551025,74.18771362,26.60000038,47.22397614,41.46331787,29.24559784,16.93153572,17,70.02292633,95.07312775,120.5331421,18.6764679,1005.599976,30.89999962,417.9696045,25.59578896,2.429443121,490.0847778,73.40013123,1,3
2021-12-10 11:00 +08:00,179.6333313,51.88000107,59.03499985,28.0510006,0,1.299999952,426.8333435,1,0,0.067871,0.050293,2.364343275,0.12304,1941.114746,74.18771362,26.60000038,47.22397614,40.79353333,29.25499916,16.93153572,17,68.84531403,95.07312775,120.5331421,18.6764679,1005.599976,30.79999924,706.9998779,188.7268677,1.205058694,492.5501709,73.54998016,1,3
2021-12-10 11:05 +08:00,161.7142792,51.2857132,59.0521431,28.06999969,0,1.535714269,426.0357056,1,0.016723,0.06836,0.033692,2.31924403,0.11328,1907.507324,74.1120224,26.60000038,48.01318741,42.58840561,29.27063179,17.08258438,17,67.06563568,95.07312775,120.5331421,18.77949524,1005.599976,31.10000038,667.0093994,24.02046967,1.34981811,492.8829956,70.70013428,1,3
2021-12-10 11:10 +08:00,175.8666687,51.49000168,59.0613327,28.10466576,0,1.600000024,430.3666687,1,0.016724,0.068359,0.033691,2.883160184,0.11524,1958.509033,74.1120224,26.60000038,49.8800354,43.65824509,29.27063179,17.08256912,17,68.99546814,95.07312775,120.5331421,18.88010216,1005.700012,31.20000076,766.0001831,20.2988472,1.250097394,491.4841003,71.19999695,1,3
2021-12-10 11:15 +08:00,181.2666626,51.65000153,59.1269989,28.1186676,0,1.733333349,427.9333191,1,0.016846,0.068359,0.033203,2.046828494,0.11328,1948.822388,74.1120224,26.60000038,48.26152039,42.53815842,29.27063179,16.93256378,17,69.17084503,95.07312775,120.5331421,18.76276016,1005.599976,31.60000038,756.9976196,244.6703186,0.590080559,495.082489,68.40005493,1,3
2021-12-10 11:20 +08:00,180.2666626,51.86333466,59.04299927,28.17333412,0,1.899999976,426.7666626,1,0.016723,0.06836,0.033692,2.316514804,0.11328,1966.950684,75.07836151,26.60000038,47.30741501,41.41186142,29.28141785,16.93256378,17,68.44443512,95.07312775,120.5331421,18.76276016,1005.599976,31.79999924,753.0006714,1.617789865,1.690001011,496.0819702,67.40003967,1,3
2021-12-10 11:25 +08:00,181.1999969,51.51666641,59.14966583,28.16300011,0,2,424.1000061,1,0.016724,0.068359,0.033691,2.298248654,0.11524,1941.930786,75.07836151,26.60000038,47.04436874,41.28780746,29.28141785,17.0829258,17,68.24375153,95.07312775,120.5331421,18.76276016,1005.599976,31.80002975,751.0010376,120.1243668,0.45004192,496.4813232,68.49976349,1,3
2021-12-10 11:30 +08:00,178.5,51.84583282,59.25291824,28.16749954,0,1.916666627,423.7083435,1,0.016724,0.068359,0.033691,2.374189093,0.11328,1952.724854,75.07836151,26.60000038,47.52822495,41.28780746,29.28141785,17.0829258,17,68.38182068,95.07312775,120.5331421,18.76276016,1005.349976,32.35000992,680.993042,272.2532349,1.150033236,495.5002747,65.09990692,1,3
2021-12-10 11:35 +08:00,173.3666687,52.24666595,59.37633514,28.19933319,0,1.966666698,423.4666748,1,0.016723,0.067872,0.033204,2.887922214,0.11328,1944.364136,75.09225464,26.60000038,49.61959839,43.36638641,29.24650955,17.0829258,17,68.65592194,95.07312775,120.5331421,18.8865757,1005.5,32.09996033,428.0297241,0.104184367,1.29999733,495.5852661,66.50018311,1,3
2021-12-10 11:40 +08:00,170.0344849,51.15517426,59.42344666,28.21896553,0,2,427.6551819,1,0.016724,0.068359,0.033691,2.383452726,0.11523,1937.047974,75.09225464,26.60000038,49.29751968,43.36638641,29.14789963,16.93424988,17,66.36405945,95.07312775,120.5331421,18.77950668,1005.299988,31.80000305,663.9918213,311.4923401,0.390005648,494.6825256,68.59996796,1,3
2021-12-10 11:45 +08:00,168.8666687,51.01333237,59.39933395,28.27099991,0,2,425.7000122,1,0.016846,0.068359,0.033691,2.636640152,0.11328,1941.11731,76.12954712,26.60000038,48.26703262,42.41280365,29.28686523,16.78265381,17,67.3915329,95.07312775,120.458725,18.77948952,1005.200012,31.79999924,639.9995728,233.8039551,0.490070641,494.2824707,67.39990997,1,3
2021-12-10 11:50 +08:00,162.0333405,51.33666611,59.65533447,28.23833275,0,2,423.1333313,1,0.016723,0.06836,0.033692,2.352095833,0.11329,1953.269043,74.03276825,26.60000038,49.46148682,43.59532166,29.28686523,17.2449913,17,69.72253418,95.07312775,120.458725,18.88849449,1005.299988,31.7000103,692.9997559,349.6851196,2.439961672,493.2829895,67.20000458,1,3
2021-12-10 11:55 +08:00,138.7142792,50.70714188,59.9107132,28.21785736,0,2.071428537,428.8928528,1,0.016724,0.068359,0.033203,2.252238802,0.11523,1939.083252,75.87770081,26.60000038,48.88065338,42.60419083,29.26664543,16.93677711,17,68.35652924,95.07312775,120.458725,18.777071,1005.099976,31.79999924,308.0019836,100.1326447,0.860000014,493.9828186,68.8000412,1,3
2021-12-10 12:00 +08:00,142.3000031,51.00999832,59.85066605,28.26333427,0,2,429.6666565,1,0.016724,0.068359,0.033691,2.947239047,0.11328,1938.265503,74.88021088,26.60000038,46.5617981,40.30082321,29.26664543,16.93677711,17,69.07109833,95.07312775,120.458725,18.67773819,1005.099976,31.59998322,280.0033875,253.9052582,1.12996006,491.4839478,68.89987183,1,3
2021-12-10 12:05 +08:00,148.3000031,51.17333221,60.01566696,28.24166679,0,2.033333302,426.3333435,1,0,0.059082,0.033692,2.305405686,0.125,1926.434814,75.57559204,26.60000038,46.3797493,40.30067825,29.45320702,16.93677711,17,68.99563599,95.07312775,120.71978,18.67773819,1005.099976,31.39999962,371.0043945,73.20075989,0.789974689,491.4838562,67.19999695,1,3
2021-12-10 12:10 +08:00,148.1000061,50.90999985,60.12733459,28.24266624,0,2.133333445,420.0333252,1,0,0.059082,0.034179,2.401845903,0.125,1939.489746,75.57559204,26.60000038,46.80339432,41.31732559,29.45320702,17.08884811,17,69.8479538,95.07312775,120.71978,18.79579353,1004.799988,31.70000076,894.9932251,333.5945435,2.209986448,491.6837769,65.30001068,1,3
2021-12-10 12:15 +08:00,149.5333405,51,60.04666519,28.30866623,0,2.166666746,427.3999939,1,0,0.059082,0.033692,2.318633517,0.12695,1978.94397,75.57559204,26.60000038,49.13342285,43.45762634,29.29467392,17.08884811,17,69.69758606,95.07312775,120.6811142,18.9007225,1004.799988,31.90001297,342.059082,52.50896835,0.190111265,493.4829712,65.89989471,1,3
2021-12-10 12:20 +08:00,153.5666656,50.98666763,59.99200058,28.33533287,0,2.066666603,423.7999878,1,0,0.059083,0.033691,2.165225216,0.125,1964.142822,75.57556152,26.60000038,49.13341904,43.45761108,29.39565849,16.93966866,17,68.26891327,95.07312775,120.6811142,18.79746246,1004.599976,31.70000076,347.0002747,306.9960022,0.63000679,492.6833496,66.30000305,1,3
2021-12-10 12:25 +08:00,153.1666718,50.81000137,60.22166824,28.32500076,0,2.133333445,430.5666809,1,0,0.059082,0.033692,2.103259037,0.125,1945.986816,75.60919952,26.60000038,48.3930397,42.47488785,29.39018822,17.01468658,17,69.12112427,95.07312775,120.6811142,18.79746246,1004.599976,32,311.9949036,101.1990585,1.459914088,492.7832947,65.60005188,1,3
2021-12-10 12:30 +08:00,151.620697,50.79310226,60.35206985,28.32413864,0,2.206896544,432.1379395,1,0,0.059082,0.034179,2.087815034,0.125,1927.255737,75.60919952,26.60000038,49.86961746,43.54262543,29.41227341,17.08969116,17,68.46994781,95.07312775,120.6811142,18.90386581,1004.599976,32,324.629425,99.59461212,0.286137849,490.8847961,65.10346985,1,3
2021-12-10 12:35 +08:00,150.8333282,51.05333328,60.46633148,28.31866646,0,2.066666603,434.5333252,1,0,0.059082,0.033692,2.870443199,0.125,1974.154785,74.19104004,26.60000038,48.67153168,42.47092056,29.89773178,16.94095993,17,73.14588165,95.07312775,119.669838,18.80025864,1004.599976,32.14999771,605.4918823,81.20137787,0.915004134,492.78302,65.40000916,1,3
2021-12-10 12:40 +08:00,152.2333374,50.9366684,60.53900146,28.31800079,0,2.200000048,431.3333435,1,0,0.059082,0.033691,2.096740418,0.125,1954.880981,75.18310547,26.60000038,47.01453018,41.46264648,29.79803276,16.94095993,17,71.81183624,95.07312775,120.7370377,18.80025864,1004.599976,32.20000076,176.0006561,110.4300156,0.85986799,491.3031006,67.0001297,1,3
2021-12-10 12:45 +08:00,151.8999939,51.09666824,60.64466476,28.30500031,0,2.200000048,430.9333191,1,0,0.059082,0.03418,2.654941189,0.12696,1931.338135,75.44340515,26.60000038,50.53225327,44.92121506,29.94018364,17.24525452,17,74.22000122,95.07312775,120.6597672,18.90192413,1004.599976,31.89998627,228.0007935,14.31071758,0.849994004,491.8634949,67.20004272,1,3
2021-12-10 12:50 +08:00,133.8571472,50.09285736,60.87214279,28.31071472,0,2.357142925,427.3928528,1,0,0.059082,0.033691,2.734351203,0.125,1941.117432,75.44340515,26.60000038,49.06265259,42.67956161,29.94018364,16.78795624,17,72.82614899,95.07312775,120.6597672,18.78560448,1004.400024,31.39999962,331.9941406,342.8965454,1.069923162,490.6593933,68.8001709,1,3
2021-12-10 12:55 +08:00,144.0333405,50.68999863,60.99833298,28.29100037,0,2.533333302,423.6666565,1,0,0.059082,0.033692,2.186938362,0.125,1968.555908,76.22769928,26.60000038,46.65423965,40.36102676,29.6735878,16.93555832,17,69.57230377,95.07312775,120.6597672,18.68539047,1004.400024,31.19999695,250.9999542,339.5001526,0.460021824,485.8862915,74.40001678,1,3
2021-12-10 13:00 +08:00,144.2666626,50.34999847,61.31233215,28.26799965,0,2.733333349,429.6000061,1,0,0.059082,0.034179,2.811212973,0.125,1936.232544,75.55609894,26.60000038,49.58810043,43.72898483,29.45894432,17.00080681,17,71.53899384,95.07312775,120.6112823,18.90317535,1004.5,30.03330803,458.6949158,131.4512634,1.103319407,477.7930298,82.03340149,1,4
2021-12-10 13:05 +08:00,143.3666687,50.75666809,61.5063324,28.24200058,0,2.799999952,421.3999939,1,0,0.059082,0.033692,2.159857154,0.125,1928.885742,74.7804184,26.60000038,50.4452858,44.15134811,29.45894432,17.2132206,17,70.49997711,95.07312775,120.6112823,18.88385391,1004.299988,29.70000076,407.9941711,70.65213013,1.080097437,475.2906494,83.99995422,1,3
2021-12-10 13:10 +08:00,144,50.79000092,61.6609993,28.21800041,0,3.033333302,431.2000122,1,0,0.059082,0.033691,2.619044948,0.125,1954.480835,75.77490234,26.60000038,49.7921257,44.15124512,29.460392,17.0573101,17,73.2564621,95.07312775,120.6112823,18.77321053,1004.099976,29.70000076,759.0167847,242.1085205,0.390072942,476.2904053,85.69993591,1,3
2021-12-10 13:15 +08:00,147.1333313,50.2733345,61.84833145,28.1863327,0,2.866666555,430.7666626,1,0,0.059082,0.033692,2.868955085,0.12695,1921.514771,76.55447388,26.60000038,49.7921257,44.22127914,29.46041298,17.0573101,17,70.12387085,95.07312775,120.6112823,18.77321053,1004.099976,29.79999924,339.499176,30.60067749,0.730020165,478.2897949,83.69979858,1,1
2021-12-10 13:20 +08:00,147.8666687,50.65999985,62.01599884,28.1843338,0,3,429.7666626,1,0,0.059082,0.034179,2.61816665,0.125,1982.527222,76.55435944,26.60000038,49.44950485,43.15502167,29.50336647,16.90728378,17,71.37673187,95.07312775,120.6112823,18.77321053,1003.900024,29.79999924,971.9990234,350.9923401,2.439836264,479.6889954,80.90011597,1,1
2021-12-10 13:25 +08:00,149.3448334,50.5241394,62.28034592,28.12758636,0,3.103448391,432.241394,1,0,0.059082,0.033692,2.511174686,0.125,1934.195313,75.1926651,26.60000038,49.58705139,44.32516479,29.98106003,17.05771828,17,74.78552246,95.07312775,120.6112823,18.77321053,1003.599976,30.40001488,953.9996948,284.8813782,0.909953594,483.4876709,79.09996796,1,1
2021-12-10 13:30 +08:00,147.7333374,50.5,62.40833282,28.12166595,0,3.133333445,436.8666687,1,0,0.059082,0.033691,2.793618122,0.125,1958.914673,75.1926651,26.60000038,51.13174438,45.53322983,29.96606636,17.05771065,17,73.8331604,95.07312775,120.6112823,18.87464333,1003.700012,31,970.9989624,183.9932404,0.470083237,487.6856079,75.79994965,1,1
2021-12-10 13:35 +08:00,145.0666656,50.38999939,62.42366791,28.15766716,0,3.233333349,434.4666748,1,0,0.059082,0.03418,2.909475862,0.125,1986.901855,75.28486633,26.60000038,48.34300995,42.45707321,29.96622276,16.90909195,17,74.35900879,95.07312775,120.8061523,18.77070618,1003.599976,30.79999924,255.0001221,222.2781219,0.640008152,487.8856506,70.09984589,1,1
2021-12-10 13:40 +08:00,131.9642792,50.04285812,62.56678391,28.13821411,0,3.214285612,432.6785583,1,0,0.059082,0.033691,2.14619032,0.125,1947.606934,75.88414001,26.60000038,46.67760086,40.63035965,30.01839447,16.93975067,17,72.72531891,95.07312775,120.850441,18.68594933,1003.599976,30.40102386,364.4914246,300.8556519,0.804675817,488.2052307,72.03344727,1,1
2021-12-10 13:45 +08:00,140.5666656,50.15999985,62.49133301,28.20066643,0,3.166666746,431.2333374,1,0,0.059082,0.033692,2.223626853,0.12695,1953.671387,75.88414001,26.60000038,48.95637512,43.31417084,30.01839447,17.06005287,17,71.57731628,95.07312775,120.8116684,18.76984787,1003.400024,30.1000061,901.0047607,338.6001282,2.769907951,487.0857849,73.89998627,1,1
2021-12-10 13:50 +08:00,140.3333282,50.13000107,62.62233353,28.19499969,0,3.233333349,435.6666565,1,0,0.059082,0.033691,2.353998084,0.125,1942.335083,75.88414001,26.60000038,49.91472244,44.41106796,30.01839447,17.06005287,17,71.35185242,95.07312775,120.8116684,18.87908363,1003.299988,30.6000042,980.999939,348.6999512,0.490055978,487.6855164,71.70000458,1,1
2021-12-10 13:55 +08:00,139.0666656,50.48666763,62.66533279,28.20933342,0,3.166666746,434.9333191,1,0,0.059082,0.03418,2.476319919,0.125,1953.06543,76.48764038,26.60000038,50.0703125,44.41106796,30.01839447,17.06005287,17,72.38481903,95.07312775,120.8116684,18.7637043,1003.299988,31.00000381,683.9835205,127.8988647,0.669990897,490.1499939,71.00000763,1,1
2021-12-10 14:00 +08:00,137.8000031,50.27000046,62.50899887,28.26566696,0,3.366666555,439.2333374,1,0,0.059082,0.033691,2.442560281,0.125,1930.936279,74.51119995,26.60000038,50.54252243,44.41106796,30.07022095,17.06005287,17,70.70078278,95.07312775,120.7482376,18.7637043,1003.299988,30.89999962,293.9995422,327.7533569,0.599955738,490.0843201,71.90013885,1,1
2021-12-10 14:05 +08:00,135.8999939,50.22000122,62.56233215,28.29533386,0,3.333333254,434.8999939,1,0,0.050781,0.033691,2.515278716,0.125,1953.671509,75.87703705,26.60000038,49.90892792,44.41098404,30.07022095,17.06005287,17,73.83312225,95.07312775,120.74823,18.7637043,1003,31.10000801,972.9819336,338.8938904,0.479999989,490.4841919,72.29990387,1,1
2021-12-10 14:10 +08:00,138.2333374,50.46333313,62.67033386,28.27166748,0,3.166666746,434.9333191,1,0,0.050293,0.033692,2.743727222,0.12305,2008.435791,76.13656616,26.60000038,49.90892792,43.41649628,30.07017326,17.06005287,17,74.40925598,95.07312775,120.6749954,18.7637043,1002.999939,31.39999962,417.9926147,238.2101898,0.890019953,489.4848938,70.60009766,1,1
2021-12-10 14:15 +08:00,137.2068939,50.23103333,62.70241547,28.28310394,0,3.379310369,435.0344849,1,0,0.050782,0.03418,2.129355512,0.125,1961.326904,75.91751099,26.60000038,51.01751328,45.52136612,29.95934486,17.06005287,17,71.27722168,95.07312775,120.6749954,18.7637043,1002.799988,31.5000267,401.9989319,78.47950745,0.680170596,489.2851563,71.29971313,1,1
2021-12-10 14:20 +08:00,136.9666595,50.59999847,62.64366531,28.35966682,0,3.433333397,429.7999878,1,0,0.050293,0.033691,2.657559579,0.12305,1956.896851,75.91751099,26.60000038,51.01751328,45.52136612,29.95934486,17.06005287,17,75.58802032,95.07312775,120.6749954,18.7637043,1002.599976,31.39999962,657.0299072,248.0961304,1.344896436,491.0617371,72.55016327,1,1
2021-12-10 14:25 +08:00,135.3000031,50.63000107,62.70333481,28.35433388,0,3.566666603,428.9666748,1,0,0.050781,0.033691,2.550069382,0.125,1951.651855,75.91751099,26.60000038,52.11677933,46.70637894,30.08182526,17.06002235,17,72.8559494,95.07312775,120.6749954,18.76372528,1002.599976,31.70004082,799.9937744,18.23330116,0.929898083,491.2846069,69.69999695,1,1
2021-12-10 14:30 +08:00,127.4285736,49.84285736,62.91749954,28.30750084,0,3.392857075,437.8571472,1,0,0.050293,0.033692,2.828678201,0.125,1953.672363,74.24308014,26.60000038,49.50299835,43.16004944,30.01139641,16.90919876,17,72.57987976,95.07312775,120.6749954,18.75955391,1002.400024,32.20001602,330.9921875,4.70705986,0.200035766,494.2828979,68.29999542,1,1
2021-12-10 14:35 +08:00,133.7666626,50.22333145,62.98466492,28.32366753,0,3.5,435.7666626,1,0,0.050781,0.034179,3.156118765,0.12304,1921.101929,74.2431488,26.60000038,48.99440384,43.16029358,30.01144028,17.0595665,17,73.7077179,95.07312775,120.6749954,18.75955391,1002.400024,32.49991226,29.99783516,227.5220337,0.910194814,496.0809326,68.39954376,1,1
2021-12-10 14:40 +08:00,138.8999939,50.33666611,63.0043335,28.32766724,0,3.599999905,439.2666626,1,0,0.050781,0.033692,2.338486623,0.125,1942.335571,73.80239105,26.60000038,47.28864288,41.56798553,30.14496231,16.74831772,17,73.0607605,95.07312775,120.6802063,18.71542931,1002.400024,30.09995079,31.99900055,318.5959167,1.99001801,485.7027283,75.60025024,1,1
2021-12-10 14:45 +08:00,136.3000031,50.60333252,63.33599854,28.25666618,0,3.799999952,437.6000061,1,0,0.050293,0.033691,2.165010982,0.12305,1979.342896,75.1708374,26.60000038,50.14240646,44.71369171,30.03211594,17.05598259,17,74.45979309,95.07312775,118.9992828,18.81345367,1002.5,28.19990921,37.00073242,306.2992859,0.929979861,475.4897766,88.50040436,1,1
2021-12-10 14:50 +08:00,135.7333374,50.36666489,63.71366501,28.17066574,0,3.900000095,439.1333313,1,0,0.050782,0.033692,2.755317284,0.125,1950.844238,74.56439209,26.60000038,50.61104584,44.71363068,29.89329529,16.90133476,17,72.80543518,95.07312775,121.2668152,18.81344795,1002.900024,26.49999046,54.00034714,347.7994995,1.02998507,464.0953979,96.50005341,1,1
2021-12-10 14:55 +08:00,139.6999969,50.08000183,63.74633408,28.16866684,0,3.933333397,430.8666687,1,0,0.050292,0.034179,2.326566374,0.12305,1948.420044,74.56439209,26.60000038,45.91810989,39.78182983,29.09263992,16.90585518,17,69.97324371,95.07312775,119.237999,18.56247139,1002.599976,26.04999161,73.50043488,20.90110207,1.640047193,459.2975769,99.6500473,1,1
2021-12-10 15:00 +08:00,137.9333344,50.16333389,63.92900085,28.14100075,0,4.066666603,430,1,0,0.050782,0.033692,2.313315707,0.125,1951.249268,74.56439209,26.60000038,49.57573318,44.22573853,29.0987606,17.05975723,17,70.24902344,95.07312775,119.237999,18.88039589,1002.599976,25.60000038,73.99990082,48.60144424,0.480031401,457.8980408,99.90000153,1,1
2021-12-10 15:05 +08:00,134.6666718,50.09999847,64.25,28.08499908,0,4.166666508,431.2333374,1,0,0.051269,0.033203,2.21447293,0.125,1944.363892,74.56439209,26.60000038,45.65462875,39.69274902,29.49547768,16.90198898,17,71.85292053,95.07312775,119.237999,18.50485229,1002.700012,25.69998169,56.99969864,11.70056915,0.82999301,456.8985596,99.90000153,1,1
2021-12-10 15:10 +08:00,137.7241364,49.82069016,64.26689911,28.06344795,0,4.379310131,430.4137878,1,0,0.050782,0.033691,2.104669268,0.125,1931.748901,74.56439209,26.60000038,46.27329254,40.68574524,29.78360939,17.0529213,17,73.70742035,95.07312775,119.237999,18.63643074,1002.599976,25.5,52,99.29683685,0.632849574,457.0983582,99.90000153,1,1
2021-12-10 15:15 +08:00,133.7666626,50.13333511,64.2456665,28.07766724,0,4.133333206,430.5666809,1,0,0.051269,0.033203,1.928257967,0.125,1962.937988,76.4341507,26.60000038,49.45557785,43.17736435,30.59347725,17.04964638,17,76.84088135,95.07312775,119.237999,18.86303139,1002.599976,25.60000038,57.00024796,76.50328827,0.589980006,457.6982117,99.90000153,1,1
2021-12-10 15:20 +08:00,132.3666687,50.08000183,64.17566681,28.12333298,0,4.333333492,431.2666626,1,0,0.05127,0.033692,1.669720547,0.125,1935.729858,75.12038422,26.60000038,48.62023544,42.17485428,31.04939842,17.04964638,17,80.43236542,95.07312775,119.2823181,18.74651718,1002.599976,25.60002327,64.99906921,267.0670471,0.290004641,457.6917725,99.90000153,1,1
2021-12-10 15:25 +08:00,120.1428604,49.74285889,64.47499847,28.07999992,0,4.071428776,427.1785583,1,0,0.050781,0.033203,2.051995257,0.125,1949.22583,75.12038422,26.60000038,50.35779953,44.25086594,31.25932884,17.04964638,17,82.10408783,95.07312775,119.2823181,18.87033653,1002.599976,25.5,36.99954987,143.2021179,0.639999986,458.4978027,99.90000153,1,1
2021-12-10 15:30 +08:00,130.8666687,49.81999969,64.70300293,28.04700089,0,4.099999905,427.9666748,1,0,0.051269,0.033691,1.986240382,0.125,1932.975098,74.05296326,26.60000038,48.4500351,42.06300354,31.03487396,16.89899826,17,81.42772675,95.07312775,119.2823181,18.75666046,1002.700012,25.5,16,147.1930237,0.740030289,458.6977844,99.90000153,1,1
2021-12-10 15:35 +08:00,131.6000061,49.81000137,64.5676651,28.07466698,0,4.199999809,432.5666809,1,0,0.05127,0.033204,1.713654478,0.12304,1949.631226,74.05296326,26.60000038,46.96936798,40.93651581,31.23710632,16.89899826,17,82.12928772,95.07312775,119.2823181,18.75666046,1002.666687,25.7000103,37.00055313,105.1987686,1.363314867,457.0985413,99.90000153,1,1
2021-12-10 15:40 +08:00,129.4333344,50.04333496,64.69999695,28.06699944,0,4.266666889,434.8333435,1,0,0.050781,0.033691,1.968601836,0.125,1939.489502,75.67556,26.60000038,47.27604675,40.93651581,31.32145691,17.04852867,17,83.52709961,95.07312775,119.2210617,18.8558712,1002.400024,26,62.00018311,81.90117645,0.579999983,459.0888367,99.90000153,1,1
2021-12-10 15:45 +08:00,128.2666626,50.29000092,64.8730011,28.06699944,0,4.266666889,432.6000061,1,0,0.05127,0.033203,1.598438,0.125,1940.305176,75.67556,26.60000038,48.84193039,43.01078415,31.09703255,17.04852867,17,79.09661865,95.07312775,119.2203903,18.85696411,1002.200012,26.10000038,61.00046539,80.30399323,0.40005365,459.0976257,99.90000153,1,1
2021-12-10 15:50 +08:00,131.5,50.03666687,64.89266968,28.05466652,0,4.266666889,431.1000061,1,0,0.051269,0.033691,2.098656292,0.125,1927.248779,75.67556,26.60000038,49.14196396,43.01078415,31.09703255,17.04852867,17,81.89757538,95.07312775,119.2203903,18.85696411,1002.099976,26.09998894,54.9997673,102.0006409,1.279999971,459.5077515,99.90000153,1,1
2021-12-10 15:55 +08:00,127.0999985,49.80333328,65.09333038,28.03766632,0,4.300000191,432.1333313,1,0,0.050781,0.033204,1.962990495,0.125,1932.15918,75.67556,26.60000038,48.90617752,43.03453827,31.09703255,16.88346672,17,83.08085632,95.07312775,119.2203903,18.85693741,1002.200012,26.20000076,39.99696732,109.4998856,2.060135126,460.0973206,100,1,1
2021-12-10 16:00 +08:00,127.8275833,49.90345001,65.12379456,28.0506897,0,4.448276043,424.0689697,1,0,0.05127,0.033691,1.935728503,0.125,1945.575073,75.43533325,26.60000038,47.97205353,42.02319336,31.25017166,16.88346672,17,80.57543945,95.07312775,119.2204056,18.74201393,1002.200012,26.10000038,8.999899864,122.8998337,1.880054951,460.2971497,99.40000153,0,0
2021-12-10 16:05 +08:00,129.8000031,50.0933342,65.11599731,28.04199982,0,4.266666889,430.3666687,1,0.016723,0.119629,0.033691,1.642347835,0.125,1957.699951,75.99930573,26.60000038,48.4140892,43.28256989,30.92355537,17.19556999,17,76.81549835,95.07312775,121.6157608,18.8521862,1002.5,26.00002098,6.999350548,113.9156723,1.489928603,459.2978516,100,0,0
2021-12-10 16:10 +08:00,131.4666595,49.81000137,65.07666779,28.0739994,0,4.233333111,433.5666809,1,0.016602,0.119629,0.033692,2.256693291,0.12696,1940.30188,75.99930573,26.60000038,47.06851959,41.07780457,30.06538773,16.88711548,17,74.25920868,95.07312775,119.5939941,18.8311367,1002.600037,25.95000267,1.499975085,140.6018524,1.064950347,460.4970093,100,0,0
2021-12-10 16:15 +08:00,117.5357132,49.40000153,65.19786072,28.06999969,0,4.392857075,427.9642944,1,0.016723,0.120117,0.033691,2.059843984,0.125,1944.764648,75.99930573,26.60000038,47.20241928,40.98583984,29.8591156,17.03907394,17,75.03528595,95.07312775,119.5939941,18.80233955,1002.700012,26.09998322,2.000166655,45.59666824,0.250354797,459.4974365,100,0,0
