timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-10 16:20 +08:00,126.6333313,49.84666824,65.42966461,28.03833389,0,4.233333111,430.4333191,1,0.016602,0.119629,0.033692,2.829825313,0.125,1980.487061,72.91641998,26.60000038,47.11366653,41.02762604,27.65893745,16.88701057,17,54.05637741,95.07312775,126.1846085,18.80233192,1003.099976,25.5,3,7.812806129,1.359992027,463.2957153,100,0,0
2021-12-10 16:25 +08:00,130.7333374,49.58333206,65.48999786,28.02066612,0,4.266666889,428.7333374,1,0.016724,0.119629,0.033691,1.67637309,0.125,1953.860107,92.13365173,26.60000038,50.32277298,44.9081192,29.5372963,18.32358551,17,74.03321838,95.07312775,118.4776001,18.80456924,1003.198975,24.90104103,3.989578009,41.97628021,0.415429801,459.0975342,100,0,0
2021-12-10 16:30 +08:00,131.6333313,49.51333237,65.44100189,28.05033302,0,4.400000095,427.2000122,1,0.016601,0.119629,0.033691,2.206146989,0.12695,1920.469482,90.87449646,26.60000038,47.68469238,42.20615768,29.76743126,17.2779274,17,73.13134003,95.07312775,120.5990677,18.85484695,1003.299988,24.7999897,3.999966621,329.2892456,3.079910994,458.0980225,100,1,1
2021-12-10 16:35 +08:00,127.4000015,50.02000046,65.62200165,28.04166603,0,4.400000095,425.8666687,1,0.016724,0.120117,0.03418,2.346421167,0.125,1929.075562,92.66627502,26.60000038,45.3470726,38.93592834,28.59326172,16.82534027,17,65.06083679,95.07312775,120.8124313,18.71562576,1003.400024,24.39999199,3.000082493,263.6017151,1.649970293,455.0992432,100,1,1
2021-12-10 16:40 +08:00,129.1666718,49.7733345,65.64933014,28.05966759,0,4.400000095,427.2666626,1,0.016723,0.119629,0.033692,1.751765919,0.125,1952.244751,92.66627502,26.60000038,46.88484955,40.94308853,29.57207298,17.31319237,17,73.162323,95.07312775,118.7661362,18.87456131,1003.299927,24.30002213,3,1.668094754,0.509990692,454.3182068,100,1,1
2021-12-10 16:45 +08:00,128.1666718,49.43333435,65.80699921,28.04266739,0,4.300000191,426.0666809,1,0.016602,0.119629,0.033691,2.274431876,0.125,1937.644043,92.66619873,26.60000038,47.20512772,40.94308853,29.13060951,17.00854111,17,70.27397156,95.07312775,120.781723,18.77686501,1002.900024,24.39999962,7,313.8967896,0.340023994,455.2991943,100,1,1
2021-12-10 16:50 +08:00,130,49.55333328,65.76433563,28.04599953,0,4.333333492,425.7000122,1,0.016724,0.119629,0.033691,2.312180071,0.12695,1951.035156,91.51489258,26.60000038,44.95049667,38.79422379,28.95810509,16.85912704,17,68.38169098,95.07312775,120.781723,18.66707802,1002.799988,24.30103302,7,261.637085,0.608138859,455.598999,100,1,1
2021-12-10 16:55 +08:00,129.7586212,49.73103333,65.7824173,28.06827545,0,4.758620739,431.4137878,1,0.016601,0.120117,0.033692,1.57465201,0.125,1929.988037,91.51489258,26.60000038,42.85750961,36.66289902,28.898983,16.85913467,17,68.8955307,95.07312775,120.781723,18.66707802,1002.799988,24.29999924,5.999949932,136.0046997,0.430000007,455.4990234,100,1,1
2021-12-10 17:00 +08:00,129.6999969,49.66333389,66.055336,28.05033302,0,4.266666889,430.4666748,1,0.016724,0.119629,0.033691,1.910118777,0.125,1918.82959,91.51489258,26.60000038,43.64871979,37.68860245,28.898983,17.01024818,17,68.34381866,95.07312775,120.781723,18.7674427,1002.799988,24.24999046,5.500095844,190.1427002,0.485069901,455.4989624,100,1,1
2021-12-10 17:05 +08:00,119.1428604,49.19285583,66.16642761,28.04000092,0,4.535714149,433.4285583,1,0,0,0.016602,2.514775296,0.10547,1949.815186,93.14252472,26.60000038,43.64883041,37.68885422,29.12252045,17.01024818,17,68.87097168,95.07312775,118.6952972,18.7674427,1002.599976,24.20000076,6,166.1895599,1.049525738,455.2991333,100,0,0
2021-12-10 17:10 +08:00,127.8333359,49.71333313,66.30966949,28.03566742,0,4.433333397,428.7333374,1,0,0,0.016601,2.271672823,0.10742,1943.335571,93.14252472,26.60000038,46.81942749,41.02050018,29.91648674,17.1598053,17,75.63785553,95.07312775,118.6952972,18.7674427,1002.599976,24.29999924,6,144.4977112,1.689969063,454.8993225,100,0,0
2021-12-10 17:15 +08:00,132.3000031,49.67333221,66.25666809,28.03833389,0,4.566666603,429.7000122,1,0,0,0.016602,2.532653788,0.10547,1823.985229,89.14819336,26.60000038,47.91825485,42.04667282,30.33789444,17.00941467,17,78.82059479,95.07312775,120.675972,18.7674427,1002.599976,24.29999924,5,87.80362701,1.879776597,455.0992432,100,0,0
2021-12-10 17:20 +08:00,131.8999939,49.70666504,66.23500061,28.04533386,0,4.566666603,434.4666748,1,0,0,0.01709,2.192634089,0.10547,1865.462891,89.14819336,26.60000038,47.58589172,41.04512787,30.66979599,17.00941467,17,77.69290161,95.07312775,120.675972,18.7674427,1002.700012,24.20000076,4,106.3023911,1.039968371,454.2996521,100,0,0
2021-12-10 17:25 +08:00,129.3999939,49.58666611,66.46299744,28.04366684,0,4.400000095,433.0333252,1,0,0,0.016601,2.082223718,0.10742,1673.305786,81.97735596,26.60000038,44.56040192,38.86279297,29.57743835,16.85496902,17,71.02561188,95.07312775,120.675972,18.65066147,1002.700012,24.39999962,5,85.70491791,0.679948032,454.4995117,100,0,0
2021-12-10 17:30 +08:00,128.4666595,50.00666809,66.4956665,28.04500008,0,4.466666698,437.2999878,1,0,0,0.016602,1.616087519,0.10547,1414.245605,74.28074646,26.60000038,43.47634888,37.71135712,29.21857643,17.00636292,17,70.29906464,95.07312775,120.6761856,18.65066147,1002.900024,24.70000076,3.999983788,277.3000183,0.660004735,455.0992432,100,0,0
2021-12-10 17:35 +08:00,130.6666718,49.40999985,66.51333618,28.03033257,0,4.366666794,432.6666565,1,0,0,0.016601,1.547772044,0.10547,1174.755127,64.71794891,26.60000038,43.47634888,37.71135712,28.75980949,17.00636292,17,65.13613892,95.07312775,120.6761856,18.75291252,1002.900024,24.70000076,3.999900103,310.6997681,0.919944048,455.8988953,100,0,0
2021-12-10 17:40 +08:00,130.3000031,49.41666794,66.58000183,28.00600052,0,4.300000191,426.7666626,1,0,0,0.016602,1.091739961,0.10742,909.5601196,55.61891556,26.60000038,42.21783829,36.64836121,27.62483406,16.85494804,17,60.29340744,95.07312775,120.6761856,18.75291252,1002.900024,24.70000076,2,312.8203735,0.717532575,456.285614,100,0,0
2021-12-10 17:45 +08:00,129.1034546,49.53103638,66.69620514,28.01896477,0,4.344827652,426.8275757,1,0,0,0.016601,1.256877593,0.10547,643.8399658,45.26734161,26.60000038,41.70415878,35.55350113,26.91141891,17.00422859,17,57.4913826,95.07312775,120.6761856,18.75291252,1003.099976,24.70000076,0,16.21210861,0.730005503,455.0995178,100,0,0
2021-12-10 17:50 +08:00,130.4666595,49.60333252,66.68333435,28.02833366,0,4.633333206,433.6333313,1,0,0,0.01709,1.095681399,0.10547,576.6004639,43.58261108,26.60000038,40.92928314,35.57918167,26.74390602,17.00422859,17,55.29321671,95.07312775,120.6761856,18.75291252,1003.200012,24.89999962,2,298.6736755,4.539297104,460.0905762,100,0,0
2021-12-10 17:55 +08:00,124.5517273,49.37931061,66.79000092,28.01620674,0,4.517241478,433.2758484,1,0,0,0.016602,1.414472194,0.10742,591.4851685,43.58287811,26.60000038,44.43585587,38.79998779,27.17019272,17.15285683,17,59.84742737,95.07312775,120.6761856,18.97402,1003.400024,24.8999939,3,286.8999023,5.110016346,460.4969788,100,0,0
2021-12-10 18:00 +08:00,124.7241364,49.53792953,66.67689514,28.03896523,0,4.413793087,433.1724243,1,0,0,0.016601,1.071419067,0.10547,896.9335938,56.11669159,26.60000038,45.22353363,38.79998779,27.78261757,17.15285683,17,62.14561081,95.07312775,118.5792542,18.86723709,1003.398376,24.60164833,2.016483545,254.1159363,1.145879149,459.2975464,100,0,0
2021-12-10 18:05 +08:00,132.6000061,49.42333221,66.58466339,28.02700043,0,4.566666603,432.6000061,1,0,0.016601,0.016602,1.432479071,0.07031,894.0950317,54.5055542,26.60000038,42.6431694,36.60641098,27.83660698,16.85439301,17,60.05033112,95.07312775,120.7054596,18.7469883,1003.400024,24.29999924,2,272.3900452,0.900583684,458.67453,100,0,0
2021-12-10 18:10 +08:00,131.3666687,49.39333344,66.83933258,27.97900009,0,4.566666603,428.9333191,1,0,0.016602,0.016602,1.225548096,0.06836,894.0662842,54.5055542,26.60000038,43.18864441,37.55522156,27.63779068,17.16546822,17,61.39892578,95.07312775,120.7054596,18.8009243,1003.650818,24.29999924,2,292.1963806,1.475904703,457.1247559,100,0,0
2021-12-10 18:15 +08:00,128.6666718,49.37666702,66.89966583,28.01466751,0,4.599999905,431.2666626,1,0,0.01709,0.017089,2.868018358,0.07032,892.5606079,54.5055542,26.60000038,42.95734787,36.00680923,25.87154579,16.86834526,17,50.26150894,95.07312775,122.7726669,18.90981483,1003.801636,24.29999924,2,311.5010986,1.50786078,456.2823792,100,0,0
2021-12-10 18:20 +08:00,129.9666595,49.36333466,66.69200134,28.07066727,0,4.566666603,432.6000061,1,0,0.016601,0.016602,2.889815814,0.07031,880.0281982,54.5055542,26.60000038,37.82053757,31.54906464,25.70070648,17.0160656,17,49.97968674,95.07312775,120.7015076,18.63572502,1003.799988,24.29999924,0,304.5474548,1.920990944,455.5155334,100,0,0
2021-12-10 18:25 +08:00,129.4333344,49.38333511,67.03733063,27.98033333,0,4.599999905,435.2333374,1,0,0.016602,0.016602,1.823474021,0.07031,740.3971558,47.86115265,26.60000038,38.59404373,32.56726837,25.70070648,17.01853752,17,48.45401764,95.07312775,124.694725,18.85045242,1003.799988,24.29999924,0,283.3459473,1.593775749,455.7023315,100,0,0
2021-12-10 18:30 +08:00,129.7333374,49.39666748,66.98799896,28.01233292,0,4.5,437.2999878,1,0,0.016601,0.016601,2.246614533,0.06836,684.1557617,46.63155365,26.60000038,38.91439056,32.56726837,25.70070648,17.01853752,17,47.53296661,95.07312775,128.6962891,18.85045242,1003.799988,24.29999924,1.983450413,311.1635437,3.458390236,455.6891174,100,0,0
2021-12-10 18:35 +08:00,129.0666656,49.50666809,67.06866455,27.97966576,0,4.566666603,428.7000122,1,0,0.01709,0.01709,1.130948801,0.07031,688.8098755,46.63155365,26.60000038,7.798360348,0,25.70070648,21.892519,17,46.99208069,95.07312775,126.6693268,20.28139114,1003.799988,24.00164413,0,287.5220947,1.634272575,454.1030884,100,0,0
2021-12-10 18:40 +08:00,128.5862122,49.44827652,67.06482697,27.98689651,0,4.448276043,429.2758484,1,0,0.016602,0.016602,0,0.07032,693.4128418,46.63155365,26.60000038,7.798360348,0,25.70070648,23.0954628,17,48.08496475,95.07312775,126.6693268,23.76579666,1003.799988,24.00165558,0,339.1628418,1.837587833,438.5710754,100,0,0
2021-12-10 18:45 +08:00,125.0666656,49.43333435,67.37000275,27.97566605,0,4.400000095,426.0333252,1,0,0.016601,0.016601,0,0.07031,86.40683746,100,26.60000038,7.798360348,0,0,23.09802437,17,0,95.07312775,0,23.87148094,1003.799988,24.10000038,0,285.5218506,2.7391541,455.4694519,100,0,0
2021-12-10 18:50 +08:00,114.1428604,49.1428566,67.30750275,27.97392845,0,4.464285851,426.6428528,1,0,0.016602,0.016602,0,0.06836,135.8423309,100,26.60000038,7.798360348,0,0,22.78992844,17,0,95.07312775,0,23.62687111,1003.900024,24.20000076,0.016549913,329.5540466,0.736359,454.2996216,100,0,0
2021-12-10 18:55 +08:00,124.9666672,49.4366684,67.38466644,27.9556675,0,4.5,425.2333374,1,0,0.01709,0.017089,0,0.07031,53.9366951,100,26.60000038,7.798360348,0,0,22.64022827,17,0,95.07312775,0,23.41138458,1004.099976,24.20000076,0.983366907,338.0903931,2.304052353,453.8964539,100,0,0
2021-12-10 19:00 +08:00,125.8333359,49.38666534,67.52899933,27.92499924,0,4.333333492,429.7666626,1,0,0.016601,0.016602,0,0.07031,117.7030792,100,26.60000038,7.798360348,0,0,22.64022827,17,0,95.07312775,0,23.40961838,1004.297485,24.39999962,0,273.9576111,0.366307795,454.2996216,100,0,0
2021-12-10 19:05 +08:00,125.2666702,49.40999985,67.59133148,27.93266678,0,4.333333492,427.5333252,1,0,0,0.016602,0,0.02539,129.7829742,100,26.60000038,7.798360348,0,0,22.64022827,17,0,95.07312775,0,23.40961838,1004.299988,24.39999962,0.016466504,18.98547554,1.275838733,454.6862488,100,0,0
2021-12-10 19:10 +08:00,124.7666702,49.65999985,67.65366364,27.94000053,0,4.166666508,429.5666809,1,0,0,0.016601,0,0.02539,117.6014938,100,26.60000038,7.798360348,0,0,22.7899189,17,0,95.07312775,0,23.40961838,1004.400024,24.39999962,0,9.41989994,2.305638313,454.6960754,100,0,0
2021-12-10 19:15 +08:00,123.3666687,49.35666656,67.79366302,27.90600014,0,4.466666698,438.2333374,1,0,0,0.016602,0,0.02539,110.3209763,100,26.60000038,7.798360348,0,0,22.93875694,17,0,95.07312775,0,23.57111549,1004.400024,24.4016571,0,14.70216084,4.581708908,454.5945129,100,0,0
2021-12-10 19:20 +08:00,123.9333344,49.49666595,67.84633636,27.91033363,0,4.233333111,436.6666565,1,0,0,0.01709,0,0.02539,110.1802673,100,26.60000038,7.798360348,0,0,23.08564758,17,0,95.07312775,0,23.72966194,1004.599976,24.59835625,0,8.777313232,3.062302828,454.709259,100,0,0
2021-12-10 19:25 +08:00,123.3333359,49.3433342,67.83300018,27.92000008,0,4.433333397,434.6666565,1,0,0,0.016601,0,0.0254,110.5752182,100,26.60000038,7.798360348,0,0,23.08810425,17,0,95.07312775,0,23.8394928,1004.599976,24.60000038,0,14.03825569,3.013971806,455.2991943,100,0,0
2021-12-10 19:30 +08:00,120.8620682,49.37586212,68.12862396,27.91275787,0,4.448276043,427.9310303,1,0,0,0.016602,0,0.02539,117.6009521,100,26.60000038,7.798360348,0,0,23.23712921,17,0,95.07312775,0,23.94001961,1004.601624,24.60165024,0,8.575251579,2.908249617,455.0992432,100,0,0
2021-12-10 19:35 +08:00,119.2666702,49.36000061,68.03133392,27.93566704,0,4.433333397,433.7666626,1,0,0,0.016601,0,0.02539,103.4293365,100,26.60000038,7.798360348,0,0,23.38565636,17,0,95.07312775,0,23.94167519,1004.599976,24.6991806,0,16.94007492,4.052858353,455.0992432,100,0,0
2021-12-10 19:40 +08:00,110.25,49.05356979,68.08999634,27.91285706,0,4.321428776,440.6428528,1,0,0,0.016602,0,0.02539,95.7199173,100,26.60000038,7.798360348,0,0,23.38565636,17,0,95.07312775,0,24.04633141,1004.700012,24.70000076,0,19.58440399,4.157848358,455.089325,100,0,0
2021-12-10 19:45 +08:00,118.9666672,49.70000076,68.20500183,27.91833305,0,4.233333111,437.2999878,1,0,0,0.016601,0,0.02539,117.4931641,100,26.60000038,7.798360348,0,0,23.38565636,17,0,95.07312775,0,24.15154839,1004.700012,24.70000076,0,10.67060852,1.847405791,455.2991943,100,0,0
2021-12-10 19:50 +08:00,118.9333344,49.45000076,68.33166504,27.90999985,0,4.433333397,434.8333435,1,0,0,0.01709,0,0.02539,110.9001389,100,26.60000038,7.798360348,0,0,23.53444481,17,0,95.07312775,0,24.2533493,1004.801636,24.70000076,0,20.8131752,3.067600012,456.2789307,100,0,0
2021-12-10 19:55 +08:00,119.6333313,49.47333145,68.32966614,27.93733406,0,4.400000095,433.8666687,1,0,0,0.016602,0,0.02539,95.10097504,100,26.60000038,7.798360348,0,0,23.53444481,17,0,95.07312775,0,24.2533493,1004.900024,24.70000076,0,8.37583828,0.66335994,455.4990234,100,0,0
2021-12-10 20:00 +08:00,117.8666687,49.34000015,68.41300201,27.93033409,0,4.466666698,431.6333313,1,0,0,0.016601,0,0.02539,102.9190674,100,26.60000038,7.798360348,0,0,23.68314362,17,0,95.07312775,0,24.35812378,1004.900024,24.70000076,0,17.58117485,2.326957703,456.4854126,100,0,0
2021-12-10 20:05 +08:00,119.3000031,49.5633316,68.24766541,27.9470005,0,4.166666508,432.5666809,1,0,0,0.016602,0,0.01758,103.0633621,100,26.60000038,7.798360348,0,0,23.68314362,17,0,95.07312775,0,24.35812378,1005.099976,24.70000076,0,22.92575264,3.385250807,453.1363831,100,0,0
2021-12-10 20:10 +08:00,119.5999985,49.47333145,68.27566528,27.94433403,0,4.333333492,434.6666565,1,0,0,0.016601,0,0.01562,86.84146881,100,26.60000038,7.798360348,0,0,23.68314362,17,0,95.07312775,0,24.46048546,1005.099976,24.70000076,0,32.33360291,3.096307755,455.3024902,100,0,0
2021-12-10 20:15 +08:00,116.3333359,49.54999924,68.54699707,27.91266632,0,4.266666889,444.3999939,1,0,0,0.016602,0,0.01758,110.7980499,100,26.60000038,7.798360348,0,0,23.83209229,17,0,95.07312775,0,24.56078529,1005.099976,24.70000076,0,38.86024094,4.165195942,455.4625854,100,0,0
2021-12-10 20:20 +08:00,117.2666702,49.21333313,68.61000061,27.91066742,0,4.433333397,438.7000122,1,0,0,0.01709,0,0.01758,103.0638885,100,26.60000038,7.798360348,0,0,23.83209229,17,0,95.07312775,0,24.5624752,1005.099976,24.70000076,0,42.34929657,4.221899509,455.4924622,100,0,0
2021-12-10 20:25 +08:00,117.4137955,49.59654999,68.57965851,27.92379379,0,4.206896782,437.8275757,1,0,0,0.016601,0,0.01562,110.6903992,100,26.60000038,7.798360348,0,0,23.83209229,17,0,95.07312775,0,24.5624752,1005.200012,24.70000076,0,43.22497559,2.862996817,452.733551,100,0,0
2021-12-10 20:30 +08:00,108.6428604,49.13571548,68.64749908,27.9375,0,4.25,433.1071472,1,0,0,0.016602,0,0.01758,110.6893616,100,26.60000038,7.798360348,0,0,23.83209229,17,0,95.07312775,0,24.66228485,1005.200012,24.70000076,0,40.1602211,2.401237488,456.8787537,100,0,0
2021-12-10 20:35 +08:00,110.6666641,49.63333511,68.75133514,27.92399979,0,4.133333206,432.5666809,1,0,0,0.016602,0,0.01758,130.0162964,100,26.60000038,7.798360348,0,0,23.83209229,17,0,95.07312775,0,24.66228485,1005.200012,24.70000076,0,52.71059036,1.536340714,455.4990234,100,0,0
2021-12-10 20:40 +08:00,116.3666687,49.51333237,68.78633118,27.923666,0,4.199999809,431.7000122,1,0,0,0.016601,0,0.01563,110.3222504,100,26.60000038,7.798360348,0,0,23.9809227,17,0,95.07312775,0,24.76322174,1005.301636,24.70000076,0,44.28279114,1.164454818,455.2926025,100,0,0
2021-12-10 20:45 +08:00,115.6999969,49.59666824,68.73867035,27.9216671,0,4.199999809,432.2666626,1,0,0,0.016602,0,0.01757,123.9173126,100,26.60000038,7.798360348,0,0,23.9809227,17,0,95.07312775,0,24.76491547,1005.400024,24.70000076,0,48.99425888,0.996480346,455.7090149,100,0,0
2021-12-10 20:50 +08:00,115.6333313,49.79999924,68.9240036,27.9066658,0,4.233333111,433.9333191,1,0,0,0.01709,0,0.01758,130.0182037,100,26.60000038,7.798360348,0,0,23.9809227,17,0,95.07312775,0,24.76491547,1005.400024,24.70000076,0,45.94615555,1.302912235,455.4957275,100,0,0
2021-12-10 20:55 +08:00,114.4000015,49.45000076,68.81666565,27.92866707,0,4.066666603,434.7000122,1,0,0,0.016601,0,0.01563,130.0171356,100,26.60000038,7.798360348,0,0,23.9809227,17,0,95.07312775,0,24.76491547,1005.59668,24.89999962,0,38.17032242,1.23474443,455.5023499,100,0,0
2021-12-10 21:00 +08:00,112.3333359,49.52666855,68.78766632,27.9810009,0,4.300000191,431.6666565,1,0,0,0.016602,0,0.01757,110.89785,100,26.60000038,7.798360348,0,0,23.9809227,17,0,95.07312775,0,24.86722946,1005.700012,24.89999962,0,359.0391235,1.461777449,455.5023193,100,0,0
2021-12-10 21:05 +08:00,109.6999969,49.89666748,69.16866302,27.92533302,0,4.466666698,432.5333252,1,0,0,0.0083,0,0.01758,124.0258636,100,26.60000038,7.798360348,0,0,23.9809227,17,0,95.07312775,0,24.86722946,1005.700012,25,0,21.80963898,0.612507582,456.0922241,100,0,0
2021-12-10 21:10 +08:00,112.9333344,49.72999954,68.89167023,27.96800041,0,4.366666794,428.1333313,1,0,0,0.008301,0,0.01563,130.1256866,100,26.60000038,7.798360348,0,0,24.12721443,17,0,95.07312775,0,24.86722946,1005.801636,24.89999962,0,37.28768921,1.139759898,455.8989258,100,0,0
2021-12-10 21:15 +08:00,110.1379318,49.82758713,69.20482635,27.94586182,0,4.310344696,429.8965454,1,0,0,0.008301,0,0.01758,124.0769806,100,26.60000038,7.798360348,0,0,24.1296463,17,0,95.07312775,0,24.97002411,1005.900024,24.99835205,0,351.5500793,0.660000026,455.3156738,100,0,0
2021-12-10 21:20 +08:00,112.5,49.87666702,69.13066864,27.95366669,0,4.166666508,429.9666748,1,0,0,0.008301,0,0.01757,110.5752182,100,26.60000038,7.798360348,0,0,24.1296463,17,0,95.07312775,0,24.97002411,1005.900024,24.89999962,0,262.6435852,0.272821933,456.2954407,100,0,0
2021-12-10 21:25 +08:00,99.7857132,49.7321434,69.22393036,27.91785622,0,4.214285851,433.75,1,0,0,0.008789,0,0.01563,146.9001465,100,26.60000038,7.798360348,0,0,24.1296463,17,0,95.07312775,0,24.97002411,1005.900024,24.95082664,0,17.93099594,0.494461685,455.7089539,100,0,0
2021-12-10 21:30 +08:00,112.7666702,50.0633316,69.28633118,27.91333389,0,4.466666698,431.2333374,1,0,0,0.008301,0,0.01758,116.0375671,100,26.60000038,7.798360348,0,0,24.1296463,17,0,95.07312775,0,25.07070541,1005.900024,24.89999962,0,332.067749,1.198170424,455.1225281,100,0,0
2021-12-10 21:35 +08:00,108.6666641,50.08000183,69.50800323,27.9066658,0,4.266666889,433.2999878,1,0,0,0.0083,0,0.01758,135.8420258,100,26.60000038,7.798360348,0,0,24.27614403,17,0,95.07312775,0,25.07070541,1006.099976,25,0,88.9665451,0.675240874,456.098877,100,0,0
2021-12-10 21:40 +08:00,106.9000015,49.93000031,69.65366364,27.9003334,0,4.199999809,432.1666565,1,0,0,0.008301,0,0.01562,110.5145645,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.07070541,1006.200012,25,0,356.8865967,1.058547258,455.5023193,100,0,0
2021-12-10 21:45 +08:00,106.9000015,50.41333389,69.71766663,27.90800095,0,4.300000191,430.1666565,1,0,0,0.008301,0,0.01758,124.0258636,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.396729,25,0,37.57538986,1.135572791,455.9154968,100,0,0
2021-12-10 21:50 +08:00,105.1666641,50.15999985,69.7456665,27.9109993,0,4.233333111,426.1000061,1,0,0,0.008301,0,0.01758,117.5464478,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.301636,25,0,350.6151428,1.427696943,456.2971191,100,0,0
2021-12-10 21:55 +08:00,106.9000015,50.33000183,69.80867004,27.90800095,0,4.366666794,432.1666565,1,0,0,0.008301,0,0.01562,110.5752182,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.301636,25.00165939,0,21.30085182,1.09821403,455.3157959,100,0,0
2021-12-10 22:00 +08:00,106.3225784,50.53225708,69.70225525,27.92935562,0,4.322580814,436.2903137,1,0,0,0.0083,0,0.01758,135.8435822,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.299988,25,0,161.8209534,0.943103433,455.5973816,100,0,0
2021-12-10 22:05 +08:00,104.9333344,50.83666611,69.8073349,27.91833305,0,4.366666794,435.1000061,1,0,0,0.008789,0,0.01758,124.0258636,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.400024,25.02479362,0,26.0198555,1.399917364,456.2987671,100,0,0
2021-12-10 22:10 +08:00,107.5517273,50.40689468,69.75517273,27.89724159,0,4.310344696,431.5862122,1,0,0,0.008301,0,0.01562,140.2875214,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.400024,25.08729362,0,4.894854069,1.42491734,457.7010803,100,0,0
2021-12-10 22:15 +08:00,97.35713959,50.01071548,69.8482132,27.89321518,0,4.321428776,428.25,1,0,0,0.008301,0,0.01758,137.7075958,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.400024,25.10000038,0,295.691803,1.656338573,456.8491821,100,0,0
2021-12-10 22:20 +08:00,102.9333344,50.28333282,70.04000092,27.89800072,0,4.166666508,431.3999939,1,0,0,0.008301,0,0.01758,133.766098,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.598877,25,0,10.7068119,2.090686321,455.9055481,100,0,0
2021-12-10 22:25 +08:00,102.9666672,50.31666565,70.09266663,27.89500046,0,4.433333397,436.7666626,1,0,0,0.008301,0,0.01758,129.9886169,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.679688,25,0,22.95119095,1.488513827,455.5056152,100,0,0
2021-12-10 22:30 +08:00,103.2333298,50.45000076,70.11699677,27.89466667,0,4.666666508,435.0666809,1,0,0,0.0083,0,0.01562,136.0528107,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.700012,25,0,5.202964306,1.110000014,455.3025208,100,0,0
2021-12-10 22:35 +08:00,106.0666656,50.87333298,69.96833038,27.90533257,0,4.666666508,431.6000061,1,0,0,0.008301,0,0.01758,117.3803635,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.700012,24.99835587,0,14.77839375,1.78758347,454.9806519,100,0,0
2021-12-10 22:40 +08:00,103.5333328,50.62666702,70.07933044,27.90966606,0,4.566666603,434.1000061,1,0,0,0.008301,0,0.01758,135.7278442,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.700012,24.9016552,0,34.77872086,1.629503489,455.1025391,100,0,0
2021-12-10 22:45 +08:00,101.2333298,50.52666855,70.21700287,27.91466713,0,4.266666889,434.8333435,1,0,0,0.008789,0,0.01758,117.5991821,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.700012,24.90110779,0,299.1768494,0.355206281,455.0992432,100,0,0
2021-12-10 22:50 +08:00,103.5333328,51.56000137,70.20800018,27.90066719,0,4.566666603,434.0666809,1,0,0,0.008301,0,0.01562,136.151123,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.599976,24.89999962,0,14.07568073,1.26620841,455.495697,100,0,0
2021-12-10 22:55 +08:00,103.5666656,50.95333481,70.17233276,27.90600014,0.119999997,4.666666508,435.5,1,0,0,0.0083,0,0.01758,130.1271515,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.599976,24.89999962,0,222.2485046,0.369528562,454.1328735,100,0,0
2021-12-10 23:00 +08:00,101.8620682,50.53792953,70.30690002,27.89379311,4.024137974,4.586206913,436.5862122,1,0,0,0.008301,0,0.01758,124.0258636,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.599976,24.89999962,0,116.4564972,0.259704292,454.8894958,100,0,0
2021-12-10 23:05 +08:00,97.07142639,50.17499924,70.29607391,27.87392807,11.08928585,4.678571224,436.4642944,1,0,0.008301,0.016602,0,0.01758,136.2437134,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.601624,25,0,323.0814514,0.180000007,454.3061829,100,0,0
2021-12-10 23:10 +08:00,101.5999985,50.37666702,70.27566528,27.89299965,19.61666679,4.599999905,438.8333435,1,0,0.008301,0.016601,0,0.01562,136.055191,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.599976,25,0,353.6958008,0.946212769,456.0725403,100,0,0
2021-12-10 23:15 +08:00,106.4666672,51.47999954,70.13666534,27.923666,29.22999954,4.633333206,435.4333191,1,0,0.008301,0.01709,0,0.01758,135.8407898,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.599976,25,0,10.45366955,0.239999995,454.5061646,100,0,0
2021-12-10 23:20 +08:00,105.1333313,50.66666794,70.32133484,27.9090004,39.5,4.733333111,437.6333313,1,0,0.0083,0.016602,0,0.01758,135.9545288,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.17242813,1006.400024,25,0,355.239563,0.438736141,454.9059448,100,0,0
2021-12-10 23:25 +08:00,106.8000031,50.68999863,70.23400116,27.93400002,49.63666534,4.766666889,432.5333252,1,0,0.008301,0.016601,0,0.01562,124.0258636,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.27181435,1006.400024,25,0,323.3253784,0.850000024,454.5126648,100,0,0
2021-12-10 23:30 +08:00,105.0333328,50.74333191,70.51766968,27.89133263,59.54666519,4.966666698,430.7999878,1,0,0.008301,0.016602,0,0.01758,130.2281189,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.27181435,1006.400024,25,0,16.30802345,0.590826631,454.7093201,100,0,0
2021-12-10 23:35 +08:00,106.9000015,50.81000137,70.2646637,27.94300079,70.65000153,5.099999905,429.3999939,1,0,0.008789,0.016601,0,0.01758,124.0258636,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.27181435,1006.599976,25,0,355.4434509,1.160120249,454.1129456,100,0,0
2021-12-10 23:40 +08:00,105.0666656,50.9766655,70.43333435,27.92233276,83.57333374,4.933333397,431.0666809,1,0,0.008301,0.01709,0,0.01562,117.5997162,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.27181435,1006.400024,25.10000038,0,61.7602005,0.289336681,454.7027283,100,0,0
2021-12-10 23:45 +08:00,105.9666672,51.25666809,70.68533325,27.90999985,98.55999756,5,435.6333313,1,0,0.008301,0.016602,0,0.01758,110.8991699,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.27181435,1006.400024,25,0,39.72888184,1.18297267,453.9294434,100,0,0
2021-12-10 23:50 +08:00,108.1999969,52.24000168,70.62966919,27.88800049,112.6366653,4.866666794,439.6333313,1,0,0.0083,0.016601,0,0.01758,141.6376343,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.27181435,1006.398376,25.00165939,0,357.8815918,0.899999976,456.2854919,100,0,0
2021-12-10 23:55 +08:00,110.0344849,51.60344696,70.5010376,27.89586258,124.8172379,5.034482956,442.5172424,1,0,0.008301,0.016602,0,0.01562,135.842041,100,26.60000038,7.798360348,0,0,24.27861214,17,0,95.07312775,0,25.27181435,1006.398376,25.10000038,0,349.5759277,0.874864578,454.7027283,100,0,0
2021-12-13 00:00 +08:00,57.17856979,50.9821434,73.84464264,28.05750084,132.9428558,4.678571224,428.0357056,1,0,0.008301,0.016602,0,0.01562,136.1503143,100,26.60000038,7.798360348,0,0,26.21267319,17,0,87.98841095,0,27.17355347,1004.299988,25.79999924,0,291.9036865,0.439999998,464.8951721,100,0,0
2021-12-13 00:05 +08:00,25.5,51.21333313,72.72699738,27.96433258,161.6999969,4.300000191,428.7333374,1,0,0,0.016602,0,0.02149,124.3201675,100,26.60000038,7.798360348,0,0,26.21267319,17,0,88.48468781,0,27.17355347,1004.299988,25.79999924,0,321.4623413,0.51801604,464.6951294,100,0,0
2021-12-13 00:10 +08:00,20,51.52999878,70.29066467,27.91433334,190.0099945,3.833333254,427.6000061,1,0,0,0.016602,0,0.02148,141.826828,100,26.60000038,7.798360348,0,0,26.21267319,17,0,88.48468781,0,27.17355347,1004.299988,25.79999924,0,76.20413971,0.320004374,464.4953003,100,0,0
2021-12-13 00:15 +08:00,20,51.29333496,68.96600342,27.8560009,229.0899963,3.733333349,438.8666687,1,0,0,0.016601,0,0.01953,135.8417206,100,26.60000038,7.798360348,0,0,26.21267319,17,0,88.48468781,0,27.17355347,1004.198364,25.79999924,0,347.2961121,0.192653269,465.1672058,100,0,0
2021-12-13 00:20 +08:00,20,50.96666718,68.09866333,27.74933243,241.8733368,3.733333349,439.2666626,1,0,0,0.01709,0,0.02149,136.334259,100,26.60000038,7.798360348,0,0,26.21267319,17,0,88.48468781,0,27.17355347,1004.198914,25.79999924,0,338.5198669,0.149387166,464.8918457,100,0,0
2021-12-13 00:25 +08:00,20.03333282,50.82666779,67.45899963,27.61533356,232.5166626,3.566666603,444.5666809,1,0,0,0.016602,0,0.02148,136.2454376,100,26.60000038,7.798360348,0,0,26.21267319,17,0,88.48468781,0,27.17355347,1004.099976,25.60000038,0,268.1911011,0.239999995,464.87854,100,0,0
2021-12-13 00:30 +08:00,20,51.29666519,66.59400177,27.6016674,234.2766724,3.366666555,443,1,0,0,0.016601,0,0.02149,141.6360168,100,26.60000038,7.798360348,0,0,26.21267319,17,0,88.48468781,0,27.17355347,1004.198364,25.60000038,0,93.53568268,0.140000001,463.6956787,100,0,0
2021-12-13 00:35 +08:00,20.03333282,51.20333481,65.89133453,27.55633354,241.3999939,3.166666746,446.2666626,1,0,0,0.016602,0,0.02148,124.1277847,100,26.60000038,7.798360348,0,0,26.06352806,17,0,88.48468781,0,27.17355347,1004.200012,25.60000038,0,107.4902725,0.200000003,465.0753174,100,0,0
2021-12-13 00:40 +08:00,20.20000076,51.56000137,65.34733582,27.53333282,254.2033386,3.133333445,441.1000061,1,0,0,0.016601,0,0.02148,141.8270111,100,26.60000038,7.798360348,0,0,26.06352806,17,0,88.48468781,0,27.17355347,1004.099976,25.60000038,0,317.3976135,0.408945739,463.9088135,100,0,0
2021-12-13 00:45 +08:00,21.60000038,51.39666748,64.93566895,27.5466671,255.5566711,3.166666746,447.1000061,1,0,0,0.016602,0,0.01954,130.3257446,100,26.60000038,7.798360348,0,0,26.06352806,17,0,88.48468781,0,27.17355347,1004.200012,25.55082512,0,152.2800598,0.272113949,464.2854614,100,0,0
2021-12-13 00:50 +08:00,29.93103409,51.37931061,63.74551773,27.89034462,264.2034607,3.034482718,449.4137878,1,0,0,0.01709,0,0.02148,141.6344757,100,26.60000038,7.798360348,0,0,26.06352806,17,0,88.48468781,0,27.17355347,1004.099976,25.5,0,285.6739807,0.444356173,465.0883789,100,0,0
2021-12-13 00:55 +08:00,25,51.87142944,62.98321533,28.09535789,353.5249939,3.107142925,442.4285583,1,0,0,0.016601,0,0.02148,124.3195724,100,26.60000038,7.798360348,0,0,26.06352806,17,0,88.48468781,0,27.17355347,1004.198364,25.39999962,0,162.5440369,0.178350046,464.0037537,100,0,0
2021-12-13 01:00 +08:00,40.33333206,55.95999908,65.79766846,27.7329998,612.543335,3.266666651,438.6666565,1,0,0,0.016602,0,0.02149,130.1218262,100,26.60000038,7.798360348,0,0,26.06352806,17,0,88.48468781,0,27.17355347,1004.200012,25.29999924,0,145.6512756,0.146080047,464.2909241,100,0,0
2021-12-13 01:05 +08:00,54.36666489,55,67.0083313,27.4363327,632.8099976,3.900000095,443.7000122,1,0,0,0.016601,0,0.02148,130.1255798,100,26.60000038,7.798360348,0,0,26.06352806,17,0,88.48468781,0,27.11798286,1004.101685,25.39999962,0,78.01767731,0.316569835,463.1884155,100,0,0
2021-12-13 01:10 +08:00,44.59999847,54.36999893,67.01166534,27.31666756,644.793335,4.033333302,448.1000061,1,0,0,0.016602,0,0.02149,117.6019287,100,26.60000038,7.798360348,0,0,26.06352806,17,0,88.48468781,0,27.0731926,1004,25.29999924,0,254.5163879,0.09512388,464.2620544,100,0,0
2021-12-13 01:15 +08:00,32.16666794,54.49000168,66.73133087,27.21133423,601.7199707,3.633333445,443.7333374,1,0,0,0.016601,0,0.01953,131.4323883,100,26.60000038,7.798360348,0,0,26.06352806,17,0,88.48468781,0,27.0731926,1004,25.29999924,0,138.5924072,0.199343458,463.2958374,100,0,0
2021-12-13 01:20 +08:00,22.53333282,54.63333511,66.23933411,27.17866707,625.7966919,3.700000048,439.4333191,1,0,0,0.01709,0,0.02148,136.151123,100,26.60000038,7.798360348,0,0,25.91744614,17,0,88.48468781,0,27.0731926,1004,25.29999924,0,353.7173462,0.101483494,463.0958862,100,0,0
2021-12-13 01:25 +08:00,20.13333321,54.22333145,66.12767029,27.06866646,712.5966797,3.599999905,449.9666748,1,0,0,0.016602,0,0.02149,136.1018219,100,26.60000038,7.798360348,0,0,25.9149971,17,0,88.48468781,0,27.0731926,1003.900879,25.29999924,0,88.50655365,0.179583773,463.6856995,100,0,0
2021-12-13 01:30 +08:00,20,54.26333237,65.7646637,27.02933311,761.6066895,3.633333445,451.0333252,1,0,0,0.016601,0,0.02148,136.151123,100,26.60000038,7.798360348,0,0,25.9149971,17,0,88.48468781,0,27.0731926,1003.799988,25.29999924,0,48.77850342,0.77372992,462.8828125,100,0,0
2021-12-13 01:35 +08:00,20.10000038,55.14666748,65.51300049,26.99300003,737.4033203,3.866666555,441.3333435,1,0,0,0.016602,0,0.02149,117.6005402,100,26.60000038,7.798360348,0,0,25.9149971,17,0,88.48468781,0,27.0731926,1003.799988,25.29999924,0,88.11399841,0.189999998,463.2958374,100,0,0
2021-12-13 01:40 +08:00,20,54.50344849,65.25793457,26.9541378,667.4655151,3.931034565,442.3448181,1,0,0,0.016602,0,0.02148,130.125473,100,26.60000038,7.798360348,0,0,25.9149971,17,0,88.48468781,0,26.97320938,1003.801636,25.29999924,0,64.12650299,0.628510535,464.0656738,100,0,0
2021-12-13 01:45 +08:00,20,53.86428452,64.91428375,26.97928619,681.6928711,3.857142925,445.5,1,0,0,0.016601,0,0.01953,130.1260986,100,26.60000038,7.798360348,0,0,25.9149971,17,0,88.48468781,0,26.97320938,1003.898376,25.29999924,0,41.57704926,0.134112492,463.2958374,100,0,0
2021-12-13 01:50 +08:00,20,55.06999969,64.7436676,26.95433426,719.2733154,3.966666698,445.7000122,1,0,0,0.01709,0,0.02149,135.8420258,100,26.60000038,7.798360348,0,0,25.9149971,17,0,88.48468781,0,26.97320938,1003.799988,25.29999924,0,50.33644485,0.579999983,464.4654846,100,0,0
2021-12-13 01:55 +08:00,20,53.67333221,64.55000305,26.93033409,771.4500122,4.033333302,446.5,1,0,0,0.016601,0,0.02148,124.1280975,100,26.60000038,7.798360348,0,0,25.76587296,17,0,88.48468781,0,26.97320938,1003.799988,25.29999924,0,45.36922455,0.506758153,462.9025879,100,0,0
2021-12-13 02:00 +08:00,20,54.16666794,64.18266296,26.97566605,742.6966553,3.799999952,443.3999939,1,0,0,0.016602,0,0.02149,110.9993591,100,26.60000038,7.798360348,0,0,25.76587296,17,0,88.48468781,0,26.97320938,1003.799988,25.29999924,0,65.1618576,0.784527481,463.0958862,100,0,0
2021-12-13 02:05 +08:00,20.06666756,53.42666626,63.80199814,27.02166748,739.0233154,3.799999952,439.7000122,1,0,0,0.016602,0,0.01757,117.2570038,100,26.60000038,7.798360348,0,0,25.76587296,17,0,88.48468781,0,26.97320938,1003.799988,25.29999924,0,79.04009247,0.32950452,463.2892456,100,0,0
2021-12-13 02:10 +08:00,20.76666641,53.96333313,63.61133194,27.05433273,733.2566528,3.900000095,437.8333435,1,0,0,0.016601,0,0.01563,141.8270111,100,26.60000038,7.798360348,0,0,25.76587296,17,0,88.48468781,0,26.8740654,1003.799988,25.29999924,0,66.58088684,0.13630791,463.0992126,100,0,0
2021-12-13 02:15 +08:00,22.60000038,54.14666748,63.49733353,27.04766655,745.3366699,3.900000095,439.3333435,1,0,0,0.01709,0,0.01758,135.8420258,100,26.60000038,7.798360348,0,0,25.76587296,17,0,88.48468781,0,26.8740654,1003.599976,25.29999924,0,345.9528198,0.456024051,463.6758118,100,0,0
2021-12-13 02:20 +08:00,24.5,54.0233345,63.3073349,27.02899933,699.5933228,3.866666555,438.9333191,1,0,0,0.016602,0,0.01757,135.9520264,100,26.60000038,7.798360348,0,0,25.76587296,17,0,88.97368622,0,26.8740654,1003.599976,25.29999924,0,354.0784607,0.484088629,462.8959961,100,0,0
2021-12-13 02:25 +08:00,31.53333282,54.16999817,63.38700104,26.95866585,740.7333374,3.866666555,435.7999878,1,0,0,0.016601,0,0.01563,117.9877014,100,26.60000038,7.798360348,0,0,25.76587296,17,0,88.98184967,0,26.8740654,1003.599976,25.29999924,0,207.0057373,0.240996003,462.4961548,100,0,0
2021-12-13 02:30 +08:00,35.06896591,55.3103447,63.02344894,27.02586174,809.7689819,4,436.9655151,1,0,0,0.016602,0,0.01758,136.0535889,100,26.60000038,7.798360348,0,0,25.76587296,17,0,88.98184967,0,26.8740654,1003.599976,25.29999924,0,191.0209198,0.142469957,462.9124451,100,0,0
2021-12-13 02:35 +08:00,34.92856979,54.49642944,63.10535812,26.95035744,684.7571411,3.821428537,433.75,1,0,0,0.01709,0,0.01758,135.949646,100,26.60000038,7.798360348,0,0,25.76587296,17,0,88.98184967,0,26.8740654,1003.400024,25.29999924,0,160.9273682,0.09315715,462.7259521,100,0,0
2021-12-13 02:40 +08:00,37.93333435,54.46333313,62.94766617,26.94233322,718.5633545,3.766666651,431.9666748,1,0,0,0.016601,0,0.01562,124.1280975,100,26.60000038,7.798360348,0,0,25.76587296,17,0,88.98184967,0,26.8740654,1003.400024,25.39999962,0,274.8159485,0.399340689,463.102478,100,0,0
2021-12-13 02:45 +08:00,42.23333359,54.75666809,62.70333481,26.98366737,843.7166748,3.966666698,435.3666687,1,0,0,0.016602,0,0.01758,130.3252869,100,26.60000038,7.798360348,0,0,25.61709404,17,0,88.98184967,0,26.77432632,1003.400024,25.39999962,0,10.03688049,0.25999999,463.3023987,100,0,0
2021-12-13 02:50 +08:00,43.09999847,54.84999847,62.3983345,27.04466629,846.8633423,3.900000095,432.6333313,1,0,0,0.016601,0,0.01758,135.9504547,100,26.60000038,7.798360348,0,0,25.61709404,17,0,88.98184967,0,26.77432632,1003.400024,25.30082703,0,9.484333038,0.199089766,463.3123779,100,0,0
2021-12-13 02:55 +08:00,43.56666565,55.15000153,62.4383316,27.01799965,792.0599976,4,439.3333435,1,0,0,0.01709,0,0.01562,130.4189148,100,26.60000038,7.798360348,0,0,25.61709404,17,0,88.98184967,0,26.77432632,1003.299988,25.39999962,0,6.164588451,0.546744406,464.0888977,100,0,0
2021-12-13 03:00 +08:00,44.63333511,55.36999893,62.38399887,27.03533363,767.3166504,4,445.7999878,1,0,0,0.016602,0,0.01758,135.8423309,100,26.60000038,7.798360348,0,0,25.61709404,17,0,88.98184967,0,26.77432632,1003.198364,25.39999962,0,92.24177551,0.237517461,463.4957275,100,0,0
2021-12-13 03:05 +08:00,48.23333359,55.01333237,62.29100037,27.048666,819.1099854,4.033333302,437.8999939,1,0,0.016601,0.016601,0,0.01758,130.3260498,100,26.60000038,7.798360348,0,0,25.61709404,17,0,88.98184967,0,26.77432632,1003.099976,25.39999962,0,344.1947632,0.172810584,463.6956787,100,0,0
2021-12-13 03:10 +08:00,52.46666718,55.12666702,62.09833145,27.06166649,887.1699829,3.933333397,440.4666748,1,0,0.01709,0.01709,0,0.01562,136.151123,100,26.60000038,7.798360348,0,0,25.61709404,17,0,88.98184967,0,26.77432632,1002.900024,25.29999924,0,50.53185654,0.188170359,463.6890259,100,0,0
2021-12-13 03:15 +08:00,58.09999847,54.4066658,62.05199814,27.03700066,987.5566406,3.933333397,437.3666687,1,0,0.016601,0.016602,0,0.01758,130.0171509,100,26.60000038,7.798360348,0,0,25.61709404,17,0,88.98184967,0,26.77432632,1002.801636,25.29999924,0,154.365509,0.550000012,463.5222168,100,0,0
2021-12-13 03:20 +08:00,62.61290359,55.7838707,62.01096725,27.01741982,1029.870972,3.935483932,436.7096863,1,0,0.016602,0.016601,0,0.01758,136.0537872,100,26.60000038,7.798360348,0,0,25.61709404,17,0,88.98184967,0,26.77432632,1002.799988,25.29999924,0,239.2667694,0.239999995,464.8787231,100,0,0
2021-12-13 03:25 +08:00,66.75,55.72142792,61.88964462,27.03357124,1010.957153,3.964285612,431.5714417,1,0,0.01709,0.01709,0,0.01562,136.151123,100,26.60000038,7.798360348,0,0,25.61709404,17,0,88.98184967,0,26.77432632,1002.698364,25.29999924,0,16.29181099,0.440332323,463.0826111,100,0,0
2021-12-13 03:30 +08:00,58.75862122,55.40689468,61.75448227,27.04034424,971.6068726,4.034482956,431.1724243,1,0,0.016601,0.016602,0,0.01758,130.3255463,100,26.60000038,7.798360348,0,0,25.61709404,17,0,88.98184967,0,26.6752243,1002.599976,25.29999924,0,55.11655045,0.312467486,462.5255127,100,0,0
2021-12-13 03:35 +08:00,70.76667023,54.57333374,61.59766769,27.08233261,896.6199951,4.066666603,432.3999939,1,0,0.016602,0.016601,0,0.01758,124.1289291,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.6752243,1002.40332,25.29999924,0,303.5181274,0.554682612,463.0892334,100,0,0
2021-12-13 03:40 +08:00,73.96666718,54.07666779,61.61700058,27.05033302,830.8266602,4,434.4333191,1,0,0.01709,0.01709,0,0.01563,123.9192657,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.6752243,1002.400024,25.30164719,0,76.97742462,0.598351717,463.4957275,100,0,0
2021-12-13 03:45 +08:00,75.6333313,54.32333374,61.60900116,27.03133392,996.5033569,3.966666698,427.5666809,1,0,0.016601,0.016602,0,0.01757,135.949234,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.6752243,1002.299988,25.29999924,0,214.9633636,0.25,462.8926697,100,0,0
2021-12-13 03:50 +08:00,73.69999695,54.65000153,61.44933319,27.06766701,942.289978,4,430.3333435,1,0,0.016602,0.016601,0,0.01758,124.31987,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.6752243,1002.200012,25.29999924,0,266.5858765,0.553393483,462.6993408,100,0,0
2021-12-13 03:55 +08:00,72.66666412,54.68999863,61.38066483,27.06833267,992.9966431,4,432.2000122,1,0,0.01709,0.01709,0,0.01563,124.1278915,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.6752243,1002.200012,25.29999924,0,62.52303314,0.745475888,463.0991821,100,0,0
2021-12-13 04:00 +08:00,75.26667023,55.29999924,61.27466583,27.09033394,903.6866455,3.933333397,425.6666565,1,0,0.016601,0.016602,0,0.01758,124.0258636,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.6752243,1002.200012,25.29999924,0,64.13840485,0.275963843,462.8959961,100,0,0
2021-12-13 04:05 +08:00,76.66666412,55.27666855,61.32466507,27.0613327,991.8433228,4.166666508,424.6666565,1,0,0,0.016601,0,0.01757,135.8438873,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.6752243,1002.200012,25.29999924,0,260.4770813,0.438023984,463.4759827,100,0,0
2021-12-13 04:10 +08:00,77.80000305,54.91666794,61.09866714,27.11366653,1030.699951,4.333333492,426.8333435,1,0,0,0.01709,0,0.01563,141.7345276,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.200012,25.29999924,0,343.1000061,0.219999999,463.4857788,100,0,0
2021-12-13 04:15 +08:00,78.86206818,55.71034622,61.16689682,27.07655144,994.6448364,3.758620739,431.1034546,1,0,0,0.016601,0,0.01758,136.151123,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.101624,25.29999924,0,266.4266968,0.610000014,464.0855408,100,0,0
2021-12-13 04:20 +08:00,69.17857361,54.14642715,61.16249847,27.08285713,984.1286011,3.75,426.1071472,1,0,0,0.01709,0,0.01757,146.7969055,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.198364,25.30166245,0,309.7781067,0.204823673,463.888916,100,0,0
2021-12-13 04:25 +08:00,79.59999847,55.29666519,61.18299866,27.07099915,969.8200073,3.733333349,420.4666748,1,0,0,0.016602,0,0.01563,141.6348572,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.101624,25.29999924,0,85.11940765,0.156792134,463.8823242,100,0,0
2021-12-13 04:30 +08:00,83.19999695,55.60666656,61.097332,27.0826664,966.3400269,3.833333254,422.2999878,1,0,0,0.01709,0,0.01758,141.639679,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.099976,25.29999924,0,275.481781,0.161970451,463.2991333,100,0,0
2021-12-13 04:35 +08:00,83.56666565,54.17333221,61.0253334,27.10000038,962.0333252,3.833333254,420.7999878,1,0,0,0.016601,0,0.01758,123.9173126,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.198364,25.29999924,0,303.3078613,0.113791503,463.0925598,100,0,0
2021-12-13 04:40 +08:00,85.3666687,54.09000015,61.03066635,27.0890007,963.4533081,3.433333397,418.8333435,1,0,0,0.01709,0,0.01562,141.5341797,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.099976,25.10164452,0,338.4613037,0.840787888,463.4891357,100,0,0
2021-12-13 04:45 +08:00,86.6333313,54.56666565,61.01166534,27.09066582,964.9000244,3.466666698,417.1333313,1,0,0,0.016602,0,0.01758,135.949646,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.099976,25.19833946,0,328.9107361,0.485513628,463.4857483,100,0,0
2021-12-13 04:50 +08:00,86,55.21333313,60.98633194,27.1060009,995.5733032,3.099999905,424.2000122,1,0,0,0.01709,0,0.01758,130.4189301,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.001648,25.20000076,0,319.3206787,0.170000002,462.6993408,100,0,0
2021-12-13 04:55 +08:00,87.53333282,54.60666656,61.09600067,27.08699989,979.0233154,3.066666603,423.6000061,1,0,0,0.016601,0,0.01562,130.1249542,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.099976,25.10000038,0,11.99273682,1.193367243,462.9059753,100,0,0
2021-12-13 05:00 +08:00,85.23332977,55.32666779,60.99900055,27.14500046,830.0966797,3,426.8666687,1,0,0,0.01709,0,0.01758,130.3258514,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.200012,25.20000076,0,128.1904449,0.535380065,464.658844,100,0,0
2021-12-13 05:05 +08:00,86.23332977,55.76666641,60.9703331,27.18966675,811.2399902,3.066666603,426.8999939,1,0,0,0,0,0.02539,123.8084564,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.200012,25.20000076,0,250.3764496,0.481304407,463.6038818,100,0,0
2021-12-13 05:10 +08:00,81.96295929,54.38888931,61.01963043,27.16888809,853.6518555,2.962962866,424.9259338,1,0,0,0,0,0.02539,117.8019485,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.200012,25.19834518,0,172.5930786,0.097281843,463.0958862,100,0,0
2021-12-13 05:15 +08:00,94.09999847,54.41666794,60.94433212,27.18099976,969.7366943,2.833333254,423,1,0,0,0,0,0.02539,127.1782608,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.203308,25.198349,0,130.9904938,0.207928106,462.3061218,100,0,0
2021-12-13 05:20 +08:00,95.76667023,54.87333298,60.82099915,27.19166756,1073.92334,2.799999952,427.5333252,1,0,0,0,0,0.02539,117.4931641,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.349182,25.15082741,0,71.27802277,0.602273107,461.9094849,100,0,0
2021-12-13 05:25 +08:00,97.43333435,55.36666489,60.78433228,27.16966629,985.9199829,2.766666651,427,1,0,0,0,0,0.02539,133.7629395,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.299988,25.19917107,0,24.07096863,1.302696466,462.6534729,100,0,0
2021-12-13 05:30 +08:00,102,54.66999817,60.70800018,27.19400024,1041.893311,2.5,428.3999939,1,0,0,0,0,0.02539,124.0258636,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.400024,25.15041542,0,62.34691238,0.565041423,462.0981445,100,0,0
2021-12-13 05:35 +08:00,101.0666656,54.13666534,60.50899887,27.25366592,1032.636719,2.299999952,431.6666565,1,0,0,0,0,0.02539,121.7843781,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.400024,25.10000038,0,322.8748474,0.279704094,463.2958374,100,0,0
2021-12-13 05:40 +08:00,103.0666656,54.20333481,60.50366592,27.24166679,1125.416626,2.099999905,421.6666565,1,0,0,0,0,0.0254,126.7443771,100,26.60000038,7.798360348,0,0,25.46856117,17,0,88.98184967,0,26.57530403,1002.400024,25.10000038,0,145.2626953,0.353222668,461.708313,100,0,0
2021-12-13 05:45 +08:00,103.1999969,54.54333496,60.52133179,27.23999977,1060.800049,2.133333445,422.6333313,1,0,0,0,0,0.02539,130.2281189,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.57530403,1002.400024,25.10000038,0,347.7494507,1.148144245,463.6660461,100,0,0
2021-12-13 05:50 +08:00,99.16666412,54.54666519,60.51399994,27.22966576,1080.660034,2.033333302,429.3999939,1,0,0,0,0,0.02539,123.807724,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.57530403,1002.301636,25.10000038,0,259.0284729,0.273979932,462.1945801,100,0,0
