timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-13 05:55 +08:00,96.16666412,53.72999954,60.47733307,27.21533394,1121.186646,2.033333302,429.2999878,1,0,0,0,0,0.02539,117.5990829,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.57530403,1002.5,25,0,313.9225159,0.667527497,462.8762207,100,0,0
2021-12-13 06:00 +08:00,89.85713959,53.39642715,60.24499893,27.29071426,1133.392822,2,423.7142944,1,0,0,0,0,0.02539,130.2281189,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.57530403,1002.5,25.10000038,0,240.5817413,0.507580698,462.0963135,100,0,0
2021-12-13 06:05 +08:00,82.96551514,57.09310532,60.27206802,27.30655098,1192.896606,1.896551728,424.4482727,1,0,0,0.016602,0,0.01758,124.0258636,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.57530403,1002.599976,25.10000038,0,254.8814392,0.202960953,462.0963135,100,0,0
2021-12-13 06:10 +08:00,89.59999847,55.97000122,60.11333466,27.35899925,1148.329956,1.833333373,426,1,0,0,0.017089,0,0.01562,124.2232513,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.57530403,1002.599976,25,0,171.841156,0.212979034,462.6993408,100,0,0
2021-12-13 06:15 +08:00,88.66666412,54.83333206,60.18033218,27.32733345,1301.369995,1.766666651,423.2333374,1,0,0,0.016602,0,0.01758,130.3258514,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.57530403,1002.698364,25,0,314.4640503,0.189999998,463.0760803,100,0,0
2021-12-13 06:20 +08:00,88.19999695,55.37333298,60.13800049,27.33499908,1173.58667,1.700000048,427.8333435,1,0,0,0.016601,0,0.01758,136.0542145,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.57530403,1002.700012,25,0,300.1614685,0.28700608,461.5264587,100,0,0
2021-12-13 06:25 +08:00,87.19999695,54.68333435,60.01033401,27.37166595,1063.310059,1.600000024,429.8333435,1,0,0,0.016602,0,0.01562,136.0547028,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.57530403,1002.700012,25.10000038,0,357.5279236,0.17195344,463.4924316,100,0,0
2021-12-13 06:30 +08:00,88.1333313,55,60.09600067,27.34000015,1474.68335,1.633333325,430.6333313,2,0,0,0.01709,0,0.01758,124.2217026,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.57530403,1002.900024,25.10000038,0.983579516,247.1546936,0.153284103,463.6956787,100,0,0
2021-12-13 06:35 +08:00,87.40000153,55.08333206,59.9469986,27.39633369,1556.466675,1.5,431.2999878,1,0,0,0.016601,0,0.01758,130.1269531,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47747612,1003.096741,25.10000038,0.016311111,44.28544617,0.906737804,463.8889465,100,0,0
2021-12-13 06:40 +08:00,86.56666565,56.50999832,59.72266769,27.44000053,1269.77002,1.266666651,430.3666687,1,0,0,0.016602,0,0.01562,117.1335297,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.099976,25.20000076,0,42.19792557,0.560000002,464.2756348,100,0,0
2021-12-13 06:45 +08:00,86.6333313,56.39666748,59.65299988,27.45499992,1324.996704,1.200000048,427.5333252,1,0,0,0.016602,0,0.01758,124.1289215,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.099976,25.10166168,0,36.99773788,0.942356408,463.6990051,100,0,0
2021-12-13 06:50 +08:00,84.5,56.46333313,59.66033173,27.45599937,1618.753296,1.200000048,428.4666748,1,0,0,0.017089,0,0.01758,124.0258636,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.195068,25.10000038,0,30.93847466,0.790000021,463.4924316,100,0,0
2021-12-13 06:55 +08:00,72.40740967,56.11851883,59.5948143,27.49481392,1554.596313,1.296296239,430.5925903,1,0,0,0.016602,0,0.01562,117.7041321,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.099976,25.10000038,0,8.670320511,0.379999995,463.6923523,100,0,0
2021-12-13 07:00 +08:00,81.93333435,55.43333435,59.51133347,27.50399971,1442.949951,1.466666698,430.4333191,1,0,0,0.016602,0,0.01758,135.8455658,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.099976,25.10000038,3.983350039,82.06291962,0.119823411,461.5298157,100,0,0
2021-12-13 07:05 +08:00,84.53333282,55.60333252,59.38833237,27.53266716,1429.056641,1.133333325,420.3333435,1,0,0,0.016601,0,0.01758,124.1273346,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.099976,25.10000038,6.983367443,311.2451477,0.474344939,464.8685303,100,0,0
2021-12-13 07:10 +08:00,111.5,56.41999817,59.35466766,27.57600021,1488.296631,1.100000024,420.6000061,1,0,0,0.016602,0,0.01563,117.6996384,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.099976,25.10000038,10.98378658,36.099823,0.234215409,463.8757935,100,0,0
2021-12-13 07:15 +08:00,111.1999969,55.99666595,59.44566727,27.60733414,1591.349976,1.233333349,428.3666687,1,0,0,0.016601,0,0.01757,124.0258636,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.200012,25.10000038,15.96703434,356.0533447,0.323296607,463.6824951,100,0,0
2021-12-13 07:20 +08:00,111.9333344,54.44333267,59.18933487,27.60533333,1681.18335,1.366666675,432.0333252,1,0,0,0.01709,0,0.01758,113.6095123,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.200012,25.20000076,24.9836731,280.2840881,0.419999987,464.2754517,100,0,0
2021-12-13 07:25 +08:00,111.4333344,57.03666687,59.09033203,27.62333298,1486.716675,1.033333302,430.9666748,1,0,0,0.016602,0,0.01563,117.700264,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.398376,25.20000076,29.9669323,254.3594666,0.305370659,462.33255,100,0,0
2021-12-13 07:30 +08:00,110.1999969,56.83000183,58.96666718,27.65633392,1423.400024,1.299999952,420.2000122,1,0,0,0.016601,0,0.01758,135.9552917,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.5,25.39676857,51.91924286,344.7706604,0.143068746,465.2785645,100,0,0
2021-12-13 07:35 +08:00,109.9000015,58.49333191,59.00500107,27.64033318,1488.203369,1.100000024,426.2000122,1,0,0,0.016602,0,0.01757,156.9770966,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.5,25.5,56.85045242,221.4164734,0.316012084,467.5106201,100,0,0
2021-12-13 07:40 +08:00,107.1999969,57.24333191,58.75333405,27.70299911,1602.023315,1.266666651,427.3333435,1,0,0,0.016601,0,0.01563,181.3283691,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.601624,25.70000076,50.39519119,309.4266357,0.247200742,468.2903442,100,0,0
2021-12-13 07:45 +08:00,95.07142639,57.34285736,58.65821457,27.72642899,1814.985718,1.25,420.8571472,1,0,0,0.016602,0,0.01758,176.5896454,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.47582626,1003.700012,25.99836731,57.82040024,229.6325989,0.197714165,471.272522,99.60652924,0,0
2021-12-13 07:50 +08:00,105.2758636,55.46551895,58.43517303,27.8103447,2015.848267,1.448275805,425.8275757,1,0,0,0.01709,0,0.01757,176.291748,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.37441635,1003.799988,26.09835625,46,79.00692749,0.318190515,470.2862854,99.29671478,0,0
2021-12-13 07:55 +08:00,110.1333313,53.97000122,58.22333145,27.86700058,2107.360107,1.600000024,427.7999878,1,0,0,0.016601,0,0.01563,185.1697998,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.37441635,1003.900024,26.20000076,52.96670151,101.3231049,0.059334014,471.2924194,98.2049942,0,0
2021-12-13 08:00 +08:00,109.3333359,56.11000061,58.07033157,27.89033318,2189.713379,1.966666698,425.3999939,1,0,0,0.016602,0,0.01758,163.1293945,100,26.60000038,7.798360348,0,0,25.3198967,17,0,88.98184967,0,26.37441635,1004.099976,26.20000076,57.98350143,280.7909546,0.267855078,470.8793945,97.7016449,0,0
2021-12-13 08:05 +08:00,109.3333359,56.80666733,57.9469986,27.96033287,2250.006592,2.033333302,418.7000122,1,0,0.01709,0.016601,1.799313387,0.125,1969.672485,74.35356903,26.60000038,60.80273438,52.32281113,31.20721245,18.5969162,17,87.15951538,83.12101746,112.755455,25.40096664,1004.099976,26.39999962,69.91918182,221.6986084,0.345312506,470.879425,97.5,0,0
2021-12-13 08:10 +08:00,109.5,54.5633316,57.64366531,28.07233238,8492.370117,2,423.7666626,1,0,0.01709,0.016602,2.690946016,0.125,1951.866943,72.18138123,26.60000038,47.34202194,41.34923553,31.80831337,16.56985474,17,85.75715637,90.45680237,118.999176,18.82857895,1004.29834,26.49834633,112.330658,110.1885681,0.395040154,471.702179,97.79834747,0,0
2021-12-13 08:15 +08:00,100.5,53.7733345,57.05400085,28.26766586,7285.363281,2.433333397,424.1333313,1,0,0.01709,0.01709,2.628998485,0.125,1935.716309,72.57510376,26.60000038,50.6034317,45.73905945,32.49484253,17.27537918,17,88.26964569,93.09636688,118.999176,18.66521072,1004.299988,26.5,141.4325256,292.4358215,0.132918403,473.2850342,96.69675446,0,0
2021-12-13 08:20 +08:00,91.90000153,53.35333252,56.39633179,28.46966743,5260.866699,2.099999905,422.3666687,1,0,0.01709,0.016601,2.173064638,0.125,1951.204712,72.57510376,26.60000038,49.49751663,44.01442719,32.49484253,17.22045135,17,88.60952759,93.11535645,118.999176,18.84909821,1004.299988,26.5,230.1826019,327.7833862,0.836513996,473.6914063,96.90000153,0,0
2021-12-13 08:25 +08:00,90.93333435,53.30666733,56.10200119,28.55833244,5785.303223,2.233333349,421,1,0,0.01709,0.016602,2.531788782,0.125,1929.334106,72.57510376,26.60000038,48.05040359,41.98417664,32.49484253,16.90938759,17,86.82538605,93.62372589,118.999176,18.84919548,1004.299988,26.70000076,228.0650482,257.8911133,1.083577633,478.4827576,95.20975494,0,0
2021-12-13 08:30 +08:00,91.5,54.00999832,55.93266678,28.60400009,7628.669922,2.333333254,423.0333252,1,0,0.017089,0.016602,2.447696556,0.125,1940.911621,72.57510376,26.60000038,50.95205307,45.50462723,31.85175514,17.23117447,17,83.27862549,94.1448822,121.0847473,18.97938728,1004.301636,26.70000076,252.950058,109.3101883,0.137325928,480.2886353,96.19167328,0,0
2021-12-13 08:35 +08:00,83.17857361,54.17499924,56.16678619,28.48928642,2712.082031,3.357142925,425.8214417,1,0,0.017579,0.017089,2.191988277,0.12304,1862.294189,68.49858093,26.60000038,44.45949554,37.6735878,28.97014427,16.62231445,17,65.45845032,94.67131805,121.09758,18.67700577,1004.400024,27.09837151,263.0162964,266.1614685,0.470162958,482.8875732,94.40325928,0,0
2021-12-13 08:40 +08:00,89.24137878,55.11724091,56.07069016,28.52620697,2220.148193,2.275861979,423,1,0,0.017089,0.016602,1.944145857,0.125,1612.351807,61.3066864,26.60000038,43.78722,37.61910629,28.36893654,16.91910744,17,58.90041733,95.18011475,121.09758,18.67700577,1004.400024,27.20000076,274.0807495,242.3268433,0.361475885,484.6867676,92.5,0,0
2021-12-13 08:45 +08:00,103.2333298,54.55333328,55.91566849,28.57600021,4844.443359,2.333333254,420.2999878,1,0,0.01709,0.016601,1.764351531,0.125,1335.728516,52.47175598,26.60000038,41.98005295,36.20148087,27.77595139,16.91772652,17,60.28030777,95.18011475,121.09758,18.68327141,1004.599976,27.20000076,307.9511108,51.486866,0.352323622,485.4798279,93.18044281,0,0
2021-12-13 08:50 +08:00,105.5333328,54.72999954,55.72333145,28.65166664,5131.406738,2.099999905,418.0666809,1,0,0.01709,0.016602,1.363157142,0.125,1041.173584,41.62415695,26.60000038,45.00950623,39.49211884,27.37218475,17.07853508,17,57.02962875,95.18011475,121.09758,18.90258598,1004.599976,27.70000076,302.4687195,221.0470276,0.385031849,488.2524414,90.0064621,0,0
2021-12-13 08:55 +08:00,105.7666702,54.86666489,55.93899918,28.55566597,1020.789978,2.166666746,418.8666687,1,0,0.01709,0.01709,1.042472561,0.125,643.2174683,26.40424919,26.60000038,40.21417999,34.6180687,26.45254326,16.77034378,17,52.84444046,95.18011475,121.09758,18.68913269,1004.700012,28.39674759,328.9187012,34.0489502,0.729837418,490.2777405,87.62927246,0,0
2021-12-13 09:00 +08:00,108.4000015,54.46333313,56.02066803,28.52366638,974.2233276,2.166666746,421.4333191,2,0,0.01709,0.016601,1.001817697,0.125,591.4801025,24.85678864,26.60000038,41.45358658,35.75684357,26.29170609,17.07520485,17,52.99033737,95.18011475,121.09758,18.89436913,1004.700012,28.49836159,244.9816132,275.1235962,0.278515995,490.6609497,87.59999847,1,2
2021-12-13 09:05 +08:00,110.0333328,54.58333206,56.06700134,28.5,871.1466675,2.099999905,427.2999878,2,0.016723,0.051269,0.033692,1.34295965,0.11524,947.5652466,39.04105377,26.60000038,44.00997543,38.05182648,26.88166809,17.07520485,17,55.70612717,95.18011475,119.0812683,18.99680901,1004.850403,28.5,427.3726807,226.4682159,0.830216408,487.3122253,86.64958954,1,3
2021-12-13 09:10 +08:00,114.5666656,55.40333176,56.08133316,28.49500084,654.8933105,2.233333349,423.1333313,2,0.016602,0.050782,0.033203,1.517650872,0.11523,1699.811401,63.88912201,26.60000038,46.65506363,40.72296906,28.43245888,17.07520485,17,63.12382889,95.18011475,119.0812683,18.99680901,1004.900024,28.34998894,409.9918213,271.1927185,0.69499898,488.1877747,88.15015411,1,3
2021-12-13 09:15 +08:00,113.6333313,55.17666626,56.18199921,28.44766617,301.2966614,2.066666603,421.9666748,2,0.016723,0.051269,0.033691,2.091674757,0.11719,1953.604614,69.74333191,26.60000038,48.54250717,42.42839813,28.9610939,17.07520485,17,66.53076935,95.18011475,119.0812683,18.89487076,1005.096741,28.40161705,169.9546204,311.4101563,0.958026826,486.5385742,87.40808868,1,3
2021-12-13 09:20 +08:00,115.0666656,54.54000092,56.18000031,28.43733406,571.4833374,2.066666603,420.8333435,2,0.016602,0.05127,0.033692,2.375011612,0.11524,1949.766479,71.37303925,26.60000038,44.60689926,38.01324844,29.00690079,16.77650642,17,66.57274628,95.18011475,119.0812683,18.58066559,1005.099976,28,153.0814667,34.39767075,0.108575851,483.3134155,90.08533478,1,2
2021-12-13 09:25 +08:00,116,54.77000046,56.48533249,28.34866714,378.4766541,2.066666603,422.8999939,1,0.016724,0.050781,0.033203,1.736754368,0.11523,1953.704712,71.39299774,26.60000038,47.3094635,41.34360504,29.00690079,17.08492279,17,67.20240021,95.18011475,119.0812683,18.83701897,1005.099976,27.99675369,347.210968,26.01215553,0.219899729,481.4816589,90.90486908,1,2
2021-12-13 09:30 +08:00,105.0714264,52.54642868,56.42178726,28.40214348,688.31427,2.357142925,421.9642944,1,0.016601,0.051269,0.033691,2.319105007,0.11523,1937.941528,71.39299774,26.60000038,48.11152267,42.38804626,29.00690079,17.08492279,17,65.88713837,95.18011475,119.0812683,18.83892632,1005.198364,28.20000076,476.1916504,9.437851906,0.627347469,482.8709717,89.48530579,1,2
2021-12-13 09:35 +08:00,114.5172424,50.89655304,57.00517273,28.22172356,360.5517273,2.103448391,430.0344849,1,0.016724,0.05127,0.033692,2.280014468,0.11524,1943.88623,71.39299774,26.60000038,48.41796875,42.38804626,29.00690079,17.08492279,17,68.09531403,95.18011475,119.0812683,18.83892632,1005.200012,28.54999352,286.0007629,349.0499878,1.139961004,483.913147,87.04999542,1,2
2021-12-13 09:40 +08:00,110.0666656,51.6566658,57.28533173,28.13699913,506.1199951,2.033333302,425.4666748,2,0.016723,0.050781,0.033203,2.26752358,0.11523,1947.376709,71.39299774,26.60000038,48.72661209,42.38804626,29.00690079,17.08492279,17,65.26819611,95.18011475,119.0812683,18.78731918,1005.200012,28.69833755,173.0811615,147.3697052,0.318170339,484.1952515,86.90499115,1,2
2021-12-13 09:45 +08:00,105.9000015,50.96333313,57.39966583,28.12633324,1374.486694,2.233333349,419.4333191,1,0.016602,0.05127,0.033691,2.45249331,0.11719,1961.277222,71.39299774,26.60000038,47.93840027,42.38804626,29.00690079,16.93367004,17,66.00908661,95.18011475,119.0812683,18.73397636,1005.400024,28.60000038,176.2116241,157.917511,0.517488003,484.0707092,86.7967453,1,2
2021-12-13 09:50 +08:00,105.8000031,50.91999817,57.38700104,28.16399956,1687.743286,1.966666698,411.5666809,3,0.016724,0.051269,0.033692,2.252581876,0.11523,1944.375,71.39299774,26.60000038,46.64397812,40.33273315,29.00690079,16.93367004,17,65.38577271,95.18011475,119.0812683,18.73397636,1005.400024,28.5,184.1129456,238.3381653,0.085647248,482.0944519,88.00483704,1,2
2021-12-13 09:55 +08:00,106.9000015,51.25333405,57.68533325,28.08933258,1558.93335,2,413.8333435,2,0.016601,0.050782,0.033203,2.303781143,0.11524,1940.570923,71.39299774,26.60000038,44.33433914,38.09130478,29.00690079,16.93367004,17,66.38455963,95.18011475,119.0812683,18.73397636,1005.400024,28.29999924,208.9989014,328.0984192,1.514915347,481.8829651,88.30001831,1,2
2021-12-13 10:00 +08:00,107.3000031,51.2733345,57.84799957,28.06266594,1436.25,1.966666698,412.6333313,3,0.016724,0.051269,0.033691,2.339578678,0.11523,1946.71521,72.48479462,26.60000038,48.30731583,42.58154678,29.00690079,17.24043846,17,66.06937408,95.18011475,119.0812683,18.86952972,1005.400024,28.19997597,167.5013275,307.3001404,1.514955401,481.6815796,88.65013123,1,2
2021-12-13 10:05 +08:00,106.9333344,51.26333237,57.87766647,28.06900024,1118.896606,1.966666698,411.8666687,2,0,0.050293,0.033203,2.188960967,0.12305,1949.275513,72.48479462,26.60000038,45.09778976,38.37271881,29.00690079,16.78216362,17,67.48415375,95.18011475,119.0812683,18.6587677,1005.300781,27.90082359,196.0082245,257.3745117,1.355472922,479.11203,89.40247345,1,2
2021-12-13 10:10 +08:00,109.0333328,51.58333206,57.94599915,28.06733322,613.9400024,2.466666698,411.7333374,1,0,0.050781,0.033692,1.798469081,0.125,1938.332764,72.48479462,26.60000038,46.18452454,40.59723663,29.24527359,17.23596764,17,66.87944794,95.18011475,119.0812683,18.79398155,1005.301636,28.10000038,182.113266,205.1352081,0.215824813,479.0665283,89.60485077,1,2
2021-12-13 10:15 +08:00,112.2666702,51.02999878,58.00699997,28.04966736,384.2600098,2.5,414.7333374,1,0,0.050293,0.033203,2.338288345,0.12305,1961.703125,71.82410431,26.60000038,48.59117889,42.76080704,28.98947716,17.08972168,17,66.15457153,95.18011475,119.0812683,18.92453766,1005.400024,27.99838257,187.0809021,263.0245667,0.25,479.0924683,90.19676208,1,2
2021-12-13 10:20 +08:00,98.39286041,50.87857056,57.99035645,28.07392883,428.5750122,2.071428537,410.6428528,2,0,0.050781,0.033691,2.154151952,0.12304,1946.421021,71.70201874,26.60000038,46.16314697,39.44285583,28.98947716,16.78188705,17,64.20063019,95.18011475,119.0812683,18.6930809,1005.400024,28.00112152,188.8204651,293.3149719,2.316322803,476.716156,88.91010284,1,2
2021-12-13 10:25 +08:00,111.5517273,51.13448334,58.28034592,27.99551773,387.2689514,2.068965435,405.7241516,1,0,0.050293,0.033203,2.212838192,0.12305,1935.831909,71.70201874,26.60000038,45.75977707,40.27401352,29.73344803,17.0919075,17,70.8629303,95.18011475,119.0812683,18.70339203,1005.599976,28.05000687,168.4974976,334.1998901,0.79999882,476.6998901,90.25000763,1,2
2021-12-13 10:30 +08:00,113.5999985,51.24000168,58.43166733,27.94499969,426.2200012,2,402.3666687,2,0,0.050293,0.033204,2.249970995,0.125,1941.171265,71.70201874,26.60000038,48.65772629,42.41643524,29.97335625,16.9434948,17,72.95265961,95.18011475,119.0812683,18.92981911,1005.599976,27.84999275,226.507431,275.848877,1.37501061,477.4930115,90.20001221,1,2
2021-12-13 10:35 +08:00,116.6999969,50.78666687,59.52266693,27.98200035,295.6466675,2.066666603,404.3666687,1,0,0.050782,0.033691,2.963556846,0.12305,1949.055908,71.70201874,26.60000038,48.80719376,43.39564133,29.97353935,16.94102669,17,72.32372284,95.18011475,119.0812683,18.80165672,1005.5,27.79999924,298.7944336,291.5376587,0.762620747,476.7000427,90.30000305,1,2
2021-12-13 10:40 +08:00,122.7666702,51.06000137,61.10666656,28.14233398,185.6100006,2.033333302,405.7333374,3,0,0.050293,0.033203,2.488291012,0.12304,1956.519287,71.70201874,26.60000038,49.25814056,43.41208649,29.97353935,16.94102669,17,72.62015533,95.18011475,119.0812683,18.80165672,1005.5,28.09836388,180.1308899,335.5452881,0.974090159,478.6598816,89.1114502,1,2
2021-12-13 10:45 +08:00,132.8000031,51.23333359,59.98633194,28.49533272,123.1333313,2.033333302,408.0666809,1,0,0.050781,0.033691,2.502160564,0.12305,1939.205811,69.76480865,26.60000038,49.25814056,43.41208649,29.97353935,16.94102669,17,72.56964111,95.18011475,119.0812683,18.80165672,1005.5,28.00161743,362.3334656,334.0048523,0.500678837,478.3057251,89.30162048,1,2
2021-12-13 10:50 +08:00,131.5333405,51.32666779,58.9679985,28.65733337,63.11333466,2.066666603,406.2000122,2,0,0.050293,0.033204,2.014935492,0.125,1937.590698,72.43625641,26.60000038,48.94163513,42.35273361,29.26679802,16.94102669,17,65.27212524,95.18011475,121.0919189,18.80165672,1005.398376,28.39999962,458.9553833,312.9552307,1.159999967,480.4656677,88.40651703,1,2
2021-12-13 10:55 +08:00,134.9333344,50.96333313,58.49333191,28.75733376,34.51333237,2,408.7000122,3,0,0.050781,0.033691,2.148941533,0.12305,1948.644653,71.34526825,26.60000038,46.35106659,40.16135025,29.0673542,16.94102669,17,66.9484024,95.18011475,121.0611267,18.70251083,1005.299988,28.70000076,489.7504883,82.42928314,0.888575196,483.1766663,86.89083862,1,2
2021-12-13 11:00 +08:00,135.2666626,51.15333176,58.23866653,28.79100037,15.33666706,2.133333445,413.9666748,1,0,0.050293,0.033203,1.992078906,0.12305,1964.412354,71.34526825,26.60000038,43.97221375,37.8374176,29.0673542,16.78424454,17,67.17217255,95.18011475,120.9553299,18.70251083,1005.399719,28.89935112,281.2724609,6.109168053,1.43821609,485.8632202,85.40227509,1,2
2021-12-13 11:05 +08:00,135.6333313,51.3133316,58.12400055,28.83933258,5.053333282,2.066666603,411.2000122,2,0,0.067383,0.033692,2.331620407,0.11718,1930.414795,71.74492645,26.60000038,48.91992569,42.83754349,29.0673542,17.10441971,17,66.96588898,95.18011475,121.0499039,18.9553051,1005.398376,28.89837837,238.0972748,251.8792877,0.548216522,485.8797607,86.7951355,1,2
2021-12-13 11:10 +08:00,122.9285736,50.95357132,58.06642914,28.88750076,0.307142854,2.571428537,407.7142944,1,0,0.066894,0.033691,2.278920162,0.11524,1944.765259,71.72581482,26.60000038,47.71876907,41.72657394,29.0673542,16.95159721,17,66.81069183,95.18011475,121.0499039,18.77671432,1005.299988,28.80163383,247.1797791,349.8842773,1.210623622,484.1910706,86.0803833,1,2
2021-12-13 11:15 +08:00,129.8965454,50.8551712,57.94724274,28.92965508,0,2.310344934,412.8620605,2,0,0.067383,0.033203,2.317729263,0.11718,1951.31958,71.72581482,26.60000038,46.1667099,40.59722137,29.0673542,16.95159721,17,67.43682098,95.18011475,121.0499039,18.72146988,1005.103271,28.9983654,405.381897,318.9685059,0.548038661,483.3072815,86.09673309,1,2
2021-12-13 11:20 +08:00,131.3000031,50.83333206,57.93033218,28.94033241,0,2.266666651,410.0666809,1,0,0.066895,0.033691,2.301877492,0.11719,1955.549683,71.72581482,26.60000038,45.68068314,39.46420288,29.0673542,16.95159721,17,64.62733459,95.18011475,121.0499039,18.72146988,1005.099976,29.20000076,321.6322937,176.0217285,0.170000002,487.6498413,83.70972443,1,2
2021-12-13 11:25 +08:00,131.7666626,50.96666718,57.88899994,28.9746666,0,2.133333445,411.4333191,1,0,0.067383,0.033692,2.283905895,0.11524,1932.226318,71.72581482,26.60000038,45.19443893,39.44552994,29.0673542,16.95159721,17,68.98709106,95.18011475,121.0499039,18.72146988,1004.900024,29.59837723,953.7627563,17.34741402,0.633508265,486.7188416,81.63083649,1,2
2021-12-13 11:30 +08:00,130.1333313,51.06000137,57.94599915,28.96800041,0,2.400000095,407.9333191,2,0,0.067382,0.033691,2.186211026,0.11718,1955.560425,71.72581482,26.60000038,45.19443893,39.44552994,29.0673542,16.95159721,17,66.78323364,95.18011475,121.0499039,18.72146988,1004.900024,30.39673042,821.7294312,2.671733379,1.530980587,491.8573608,77.61470795,1,2
2021-12-13 11:35 +08:00,129.8333282,51.21333313,58.08000183,28.95933342,0,2.5,406.7666626,2,0,0.066895,0.033203,2.306123064,0.11719,1947.129517,71.72581482,26.60000038,45.6445694,39.43111038,29.0673542,17.10157013,17,66.14884949,95.18011475,121.0499039,18.83169937,1004.799988,30.70000076,948.4876099,319.8716736,1.037885904,496.8485413,76.60813141,1,2
2021-12-13 11:40 +08:00,127.1333313,51.43999863,58.1230011,28.98200035,0,2.633333445,406.3666687,2,0,0.067383,0.033692,2.295188582,0.11524,1945.994019,71.72581482,26.60000038,47.04872131,41.53357315,29.0673542,17.10157013,17,66.72688293,95.18011475,121.0499039,18.83355331,1004.799988,30.70000076,290.131012,206.874588,0.526714504,497.1044617,76.00327301,1,2
2021-12-13 11:45 +08:00,125,51.08333206,58.1016655,29.01233292,0,2.933333397,403.7999878,1,0,0.066894,0.033691,2.079603097,0.11718,1935.911865,72.61915588,26.60000038,48.16302109,42.54537582,29.0673542,17.10157013,17,66.76907349,95.18011475,121.0499039,18.83355331,1004.799988,30.44999313,416.5148926,178.1298065,0.995116055,494.0860596,77.75003815,1,2
2021-12-13 11:50 +08:00,123.7333298,51.42333221,58.14466476,29.01433372,0,2.666666746,405.4666748,1,0,0.067383,0.033692,2.202111064,0.11719,1952.376831,72.91687775,26.60000038,47.83281326,41.54942322,29.0673542,16.95256805,17,66.16437531,95.18011475,121.0499039,18.83355331,1004.601624,29.99836349,1060.96521,291.433136,1.067055225,492.2770386,80.58690643,1,2
2021-12-13 11:55 +08:00,121.7333298,50.98666763,58.13833237,29.04100037,0,3.200000048,410.1000061,1,0,0.066895,0.033203,2.227291059,0.11524,1971.420776,72.75157166,26.60000038,47.50310516,41.54942322,29.15340042,16.95256805,17,66.52687073,95.18011475,119.2483521,18.83355331,1004.599976,30.89674759,781.8041382,283.9070129,0.817723274,489.5367432,74.63252258,1,2
2021-12-13 12:00 +08:00,118.6428604,50.92856979,58.14500046,29.04642868,0,2.892857075,409.4285583,2,0,0.067382,0.033691,2.366634501,0.11718,1945.17688,71.53465271,26.60000038,47.50310516,41.54942322,29.03198624,16.95256805,17,67.45129395,95.18011475,119.2168732,18.83355331,1004.599976,30.60163879,284.736969,310.2953796,0.430000007,495.0693665,76.90327454,1,2
2021-12-13 12:05 +08:00,104.3000031,51.33000183,58.19533157,29.04966736,0,4.233333111,408.6333313,1,0.016723,0.050782,0.033692,2.252692631,0.125,1933.260376,70.44631958,26.60000038,48.28286362,42.55356216,29.03198624,17.09913445,17,65.86432648,95.18011475,119.2168732,18.83355331,1004.599976,30.00489807,264.2162781,223.0426941,0.785428345,491.0971069,79.88694,1,2
2021-12-13 12:10 +08:00,115.5862045,50.78965378,58.26517105,29.04275894,0,2.965517282,414.4137878,1,0.016724,0.050781,0.033203,2.272519552,0.12696,1946.402344,69.27414703,26.60000038,47.81022644,41.49237823,29.03198624,16.9519558,17,65.45574951,95.18011475,119.2168732,18.83355331,1004.400024,29.89999962,439.6282349,21.1647644,2.475571156,491.8547058,78.22262573,1,2
2021-12-13 12:15 +08:00,114.6999969,50.79333496,58.31633377,29.05533409,0,2.799999952,416.9333191,2,0.016846,0.050781,0.033691,2.89689646,0.125,1945.688477,73.2928772,26.60000038,44.92064285,39.39427948,29.03198624,16.9519558,17,66.60157776,95.18011475,119.2168732,18.71949577,1004.299988,29.99836349,1102.674683,305.1245117,0.897055149,489.8715515,79.89672852,1,2
2021-12-13 12:20 +08:00,112.5333328,50.42666626,58.375,29.0529995,0,2.966666698,414.1333313,2,0.016723,0.050781,0.033203,1.788897494,0.125,1945.364746,73.21803284,26.60000038,48.23409653,42.59611511,29.69025612,17.25032234,17,70.29302216,95.18011475,119.2168732,18.81957626,1004.10321,30.20000076,393.448761,29.74698448,1.161673188,489.6748352,77.70810699,1,2
2021-12-13 12:25 +08:00,110.9000015,50.67666626,58.32566833,29.09066582,0,2.900000095,409.2666626,1,0.016724,0.050782,0.033692,2.669508689,0.125,1899.172729,69.42700958,26.60000038,49.04431152,42.71767807,30.52186584,17.09285164,17,74.09028625,95.18011475,119.2168732,18.82641792,1004.200012,30.19838524,1083.978149,30.49160957,3.298651457,488.9044495,78.40322876,1,2
2021-12-13 12:30 +08:00,107.7333298,50.58333206,58.44833374,29.05866623,0,3.066666603,413.8666687,2,0.016724,0.051269,0.033203,2.496941354,0.12695,1955.218018,73.57886505,26.60000038,49.89406586,44.22569275,30.80699348,17.0178051,17,74.61008453,95.18011475,119.2168732,18.82641792,1004.10321,30.20000076,923.9839478,290.5686646,0.471708536,491.084259,78.49186707,1,2
2021-12-13 12:35 +08:00,106.6999969,50.76666641,58.31900024,29.12800026,0,3.033333302,415.5333252,1,0.016723,0.050781,0.033691,2.240936343,0.125,1924.147095,72.45866394,26.60000038,46.80291367,40.36957932,30.80699348,16.94684219,17,75.67332458,95.18011475,119.2168732,18.71819115,1004.099976,30.40161514,1034.015991,295.5383911,0.900188744,493.092926,75.8838501,1,2
2021-12-13 12:40 +08:00,104.2666702,50.80666733,58.45566559,29.0953331,0,3.366666555,415.1000061,2,0.016724,0.050782,0.033203,2.183974945,0.125,1942.792236,71.43968201,26.60000038,47.88814545,42.39061737,30.2614994,16.94938469,17,74.15546417,95.18011475,121.2284164,18.83863831,1003.900024,30.89513016,932.0911865,108.2290115,0.994095266,493.2765503,74.93245697,1,2
2021-12-13 12:45 +08:00,103.8333359,50.95999908,58.5593338,29.0783329,0,3.099999905,413.7333374,1,0.016846,0.050781,0.033692,2.819877097,0.125,1947.645142,73.47953796,26.60000038,47.58761215,41.36946487,30.03726959,16.94938469,17,68.75492859,95.18011475,119.2089767,18.83863831,1003.801575,31.00161743,480.5982056,112.9526901,0.400000006,494.7051697,72.91293335,1,2
2021-12-13 12:50 +08:00,102.0666656,50.40999985,58.65433502,29.07600021,0,3.466666698,416.1333313,2,0.016723,0.050781,0.033203,2.133831091,0.12695,1902.082031,71.33643341,26.60000038,46.77435684,40.34809875,30.03749275,16.94938469,17,68.24897003,95.18011475,119.3253098,18.83863831,1003.799988,31.20000076,512.585022,6.612679958,1.074470997,496.662262,70.90000153,1,2
2021-12-13 12:55 +08:00,87.85713959,50.36785889,58.65857315,29.07607079,0,3.321428537,410.6071472,1,0.016724,0.050781,0.033691,2.45163704,0.125,1951.721313,73.67655182,26.60000038,46.27682114,40.34809875,30.03749275,16.94938469,17,73.15357971,95.18011475,119.3253098,18.83863831,1003.70166,31.20000076,1059.886353,99.30153656,1.027052045,497.242218,70.89836121,1,2
2021-12-13 13:00 +08:00,95.79310608,50.82758713,58.75448227,29.05827522,0,3.241379261,411.8275757,2,0.016723,0.050782,0.033203,2.401786126,0.125,1955.07959,71.44133759,26.60000038,46.24684906,40.34809875,30.0115757,16.94938469,17,71.30264282,95.18011475,119.3253098,18.83863831,1003.599976,31.60162354,1046.146118,104.1282043,0.278277099,500.444458,67.50324249,1,3
2021-12-13 13:05 +08:00,95.53333282,50.43999863,58.84766769,29.03133392,0,3.233333349,409.3666687,2,0,0.067871,0.041993,2.490010719,0.13086,1967.277954,73.33742523,26.60000038,48.29278183,42.55758286,30.0115757,17.10112572,17,71.21498871,95.18011475,119.3253098,18.83863831,1003.599976,31.60000038,998.2663574,38.85401917,3.865794897,496.3078308,68.80487061,1,2
2021-12-13 13:10 +08:00,92.26667023,50.63000107,58.88966751,29.03666687,0,3.266666651,408.7666626,2,0,0.067383,0.04248,2.683487863,0.12891,1954.382813,70.7934494,26.60000038,49.54602051,43.62967682,30.13996887,17.10112572,17,71.35712433,95.18011475,119.2663422,18.94448471,1003.400024,31.60000038,559.5126953,282.4978027,2.444937944,498.6973267,69.40000916,1,2
2021-12-13 13:15 +08:00,88.93333435,50.66333389,58.98533249,29.02666664,0,3.333333254,408.8666687,1,0,0.067871,0.041992,2.363035327,0.13086,1937.318359,73.7348175,26.60000038,49.54602051,43.62967682,30.14065361,17.10112572,17,71.8405838,95.18011475,119.2663422,18.84202576,1003.301636,31.30162239,797.0500488,10.66320324,1.107403278,496.1818848,72.48214722,1,2
2021-12-13 13:20 +08:00,88.06666565,50.74000168,59.11733246,29.01766586,0,3.299999952,408.6000061,1,0,0.067383,0.041992,2.608986035,0.13086,1952.89624,72.50310516,26.60000038,50.01274109,44.67805481,30.14065361,17.10112572,17,71.51608276,95.18011475,119.2663422,18.84202576,1003.299988,31.39836311,201.2617645,39.54054642,0.654273987,495.5116272,73.00327301,1,2
2021-12-13 13:25 +08:00,85.6333313,50.29666519,59.1906662,29.02133369,0,3.466666698,407.9333191,2,0,0.067871,0.042481,2.992625071,0.1289,1955.310059,71.3983078,26.60000038,47.89531326,41.34076691,30.1183567,16.80050468,17,72.77758026,95.18011475,119.2619781,18.7374115,1003.299988,31,975.1792603,44.96797943,1.149734378,496.4979858,71.88859558,1,2
2021-12-13 13:30 +08:00,82.73332977,50.38000107,59.2159996,29.01600075,0,3.366666555,404.5333252,1,0,0.067382,0.041992,2.28937736,0.13086,1971.944458,74.690979,26.60000038,46.89319611,41.32100677,29.89902878,16.94973373,17,73.64194489,95.18011475,119.3929977,18.75106812,1003.099976,31.20000076,629.303894,348.6325378,0.476648718,497.2524109,70.0064621,1,2
2021-12-13 13:35 +08:00,82,50.39333344,59.24433517,29.01966667,0,3.400000095,405.6666565,1,0,0.067872,0.041992,2.318577187,0.13086,2003.371826,71.14997101,26.60000038,46.43069839,40.26708984,29.81385994,16.94973373,17,69.89161682,95.18011475,119.680336,18.75303078,1003.099976,31.60000038,953.4086304,196.0626068,0.688825965,498.8579407,68.0049057,1,2
2021-12-13 13:40 +08:00,79.3666687,50.47999954,59.36433411,29.01399994,0,3.5,409.5,1,0,0.067871,0.042481,2.246681466,0.12891,1972.569214,71.0388031,26.60000038,46.42301178,40.24957657,29.74268341,16.94973373,17,72.43117523,95.18011475,119.6812515,18.75303078,1003,31.5,976.9020996,302.3859863,0.883474767,499.1833496,69.09347534,1,2
2021-12-13 13:45 +08:00,71.5,49.83571243,59.54678726,28.97607231,0,3.464285612,406.7142944,2,0,0.067382,0.041992,2.307651869,0.13086,1924.026001,71.3874588,26.60000038,48.43555069,42.48250961,29.84115219,17.10084343,17,71.06687164,95.18011475,119.6134338,18.86202812,1002.900024,31.40324211,917.6102905,41.741745,2.122976303,500.421814,68.80648804,1,2
2021-12-13 13:50 +08:00,76.80000305,50.35666656,59.60533524,28.96366692,0,3.733333349,407.5666809,1,0,0.067872,0.041992,1.921883505,0.13086,1940.650513,71.43676758,26.60000038,49.24337769,43.49961853,29.94765091,17.10084343,17,71.23465729,95.18011475,119.6123123,18.86202812,1002.900024,31.5,233.5265045,88.80103302,0.517389655,499.2577209,68.08367157,1,2
2021-12-13 13:55 +08:00,77.20689392,50.71034622,59.72275925,28.95517159,0,3.862068892,408.8965454,1,0,0.067382,0.042481,2.60861417,0.1289,1966.055054,72.49654388,26.60000038,47.78551102,41.28762436,29.88010025,16.95099831,17,70.995224,95.18011475,119.6123123,18.75303268,1002.801636,31.19838333,997.9190674,350.6567078,1.717702746,498.2260742,67.81941986,1,3
2021-12-13 14:00 +08:00,74.16666412,50.37333298,59.88033295,28.95999908,0,3.900000095,408.7000122,1,0,0.067871,0.041992,1.826160162,0.13086,1974.818115,71.92429352,26.60000038,45.80427933,39.17758179,29.95475388,16.95095062,17,71.75550079,95.18011475,119.6574478,18.6432476,1002.60321,31.39999962,983.9348145,334.6420593,0.905600488,497.8811646,68.09674072,1,3
2021-12-13 14:05 +08:00,74.73332977,50.39333344,59.96166611,28.9216671,0,3.866666555,405,3,0,0.067872,0.041992,2.061992235,0.13867,1910.024414,71.14188385,26.60000038,49.75935745,43.83425903,30.94054985,17.25679588,17,76.95290375,95.18011475,119.1110229,18.99783325,1002.599976,31.89838219,969.8705444,98.10131836,0.689999998,501.5988159,66.30809021,1,3
2021-12-13 14:10 +08:00,76.09999847,49.98666763,59.93600082,28.923666,0,3.966666698,406.1666565,4,0,0.067382,0.04248,2.690031161,0.13868,1979.53894,72.10961151,26.60000038,49.76198196,43.83425903,30.88280487,17.10541344,17,75.80128479,95.18011475,119.0814743,18.99783325,1002.599976,32.09999847,877.4545288,54.27887344,0.172770128,499.254364,66.19999695,1,3
2021-12-13 14:15 +08:00,73.3666687,50.08666611,59.9703331,28.94233322,0,3.966666698,407.9666748,4,0,0.067871,0.041993,2.502595919,0.13867,1952.224243,71.07758331,26.60000038,50.06458664,43.83425903,30.87299538,16.95460701,17,75.82449341,95.18011475,119.1376877,18.89536667,1002.400024,31.40164185,340.819458,332.1370544,3.186868668,495.6891174,68.98851013,1,3
2021-12-13 14:20 +08:00,72.1333313,50.38333511,59.96966553,28.9533329,0,4.133333206,412.2000122,4,0,0.067383,0.041992,2.749090863,0.13867,1939.857666,71.54782867,26.60000038,47.66644287,41.74212646,30.36245346,16.80566025,17,73.73370361,95.18011475,121.1751328,18.78544617,1002.400024,31.09836197,376.5578308,342.0090332,2.393746138,493.7320862,70.79017639,1,3
2021-12-13 14:25 +08:00,70.23332977,50.21666718,60.04633331,28.94633293,0,4,412.3999939,3,0,0.067871,0.04248,2.166181764,0.13867,1991.61438,71.93665314,26.60000038,47.41515732,41.65044403,30.38150597,16.95470428,17,76.69610596,95.18011475,118.8781891,18.88162804,1002.299988,30.90326881,215.4086151,350.6384888,1.510207295,493.3061829,72.16240692,1,3
2021-12-13 14:30 +08:00,70.03333282,50.40000153,59.98766708,28.98933411,0,3.900000095,412.4333191,3,0,0.067383,0.041992,2.357614288,0.13867,1965.942261,70.43981171,26.60000038,49.17673492,43.7894249,30.60761261,17.10434341,17,74.83918762,95.18011475,121.1772461,18.88277245,1002.400024,30.10000038,516.6792603,24.50076485,2.449651718,489.9138489,75.10486603,1,3
2021-12-13 14:35 +08:00,64.82142639,49.93571472,60.31035614,28.92785645,0,4.178571224,411.0357056,3,0,0.067871,0.041993,2.189967051,0.13672,1967.84729,71.96624756,26.60000038,49.66701508,43.80622864,30.58866119,17.10434341,17,75.24447632,95.18011475,119.0768127,18.88277245,1002.299988,30,1004.277283,19.94830704,0.924680054,492.0380249,76.69347382,1,3
2021-12-13 14:40 +08:00,62.26666641,50.23333359,60.31000137,28.94300079,0,4.233333111,407.2000122,3,0,0.067871,0.04248,2.684304035,0.13867,1949.822266,72.26548767,26.60000038,47.12445831,41.43756104,30.59381104,16.65311623,17,76.42398834,95.18011475,120.7604675,18.76785278,1002.299988,29.79999924,995.258667,60.17683411,0.729819775,491.332489,76.6129303,1,3
2021-12-13 14:45 +08:00,69.68965149,50.21379471,60.33068848,28.95586205,0,4.13793087,409.0344849,3,0,0.067383,0.041992,2.237369072,0.13868,1953.345337,73.84175873,26.60000038,44.95378494,38.83440018,30.49392319,16.81142235,17,74.27744293,95.18011475,119.0036926,18.66132545,1002.003235,29.40161896,806.9381714,181.3809967,1.394373178,491.0901184,76.28704834,1,3
2021-12-13 14:50 +08:00,67.53333282,50.50666809,60.6629982,28.91466713,0,4.233333111,404.2999878,4,0,0.067871,0.041992,1.865943523,0.13867,1952.649536,70.64568329,26.60000038,47.02935791,41.26194763,30.60549355,17.12356186,17,74.22756195,95.18011475,121.0550919,18.88752174,1002.101624,29.5,267.4567261,29.25570107,0.873964906,489.5077209,75.40000153,1,3
2021-12-13 14:55 +08:00,68.69999695,50.15333176,60.61233521,28.90299988,0,4.433333397,406.5333252,3,0,0.067383,0.042481,2.077086052,0.13867,1979.961792,72.68452454,26.60000038,48.22762299,42.31022644,30.62918472,16.97325897,17,75.61627197,95.18011475,118.9057388,18.8817234,1001.900024,29.59836578,862.5883789,308.6765137,2.161961317,490.6645203,74.59999847,1,3
2021-12-13 15:00 +08:00,68.43333435,50.19666672,60.60766602,28.92933273,0,4.300000191,408.2000122,4,0,0.067871,0.041992,2.099666534,0.13867,1974.35376,72.93804169,26.60000038,47.39633942,41.26439667,30.4818325,16.97325897,17,74.84010315,95.18011475,120.7729721,18.76645088,1001.601624,29.70000076,813.1132813,318.2095337,0.665631354,492.2639771,73.29515076,1,4
2021-12-13 15:05 +08:00,65.93333435,50.51666641,60.59500122,28.96933365,0,4.733333111,412.1666565,2,0.016724,0.033692,0.03418,2.415752453,0.13867,1987.526123,73.46800995,26.60000038,45.62543488,39.16465759,31.19229889,16.97325897,17,76.80674744,95.18011475,118.7866058,18.76645088,1001.601624,29.99511147,793,317.5619202,0.582872748,492.7094116,73.81466675,1,4
2021-12-13 15:10 +08:00,66.93333435,50.15999985,60.94533157,28.89766693,0,4.633333206,412.3999939,3,0.016602,0.033691,0.033691,1.965093667,0.13868,1954.056519,70.49370575,26.60000038,49.41667557,43.47223282,31.38841438,17.12561798,17,76.40616608,95.18011475,121.0696716,19.00973892,1001.701599,30,751.5808716,348.1902161,3.233050346,493.4862671,72.71613312,1,3
2021-12-13 15:15 +08:00,67.83333588,50.02999878,60.84666824,28.90233421,0,4.699999809,413.2333374,3,0.016723,0.033691,0.03418,2.179058463,0.13867,1967.123535,71.24217224,26.60000038,46.65241241,39.97140121,31.22722244,16.82117653,17,76.88850403,95.18011475,119.1248093,18.76069832,1001.698364,30.29999924,526.194519,118.6600113,0.713166952,494.4891357,72.79187775,1,2
2021-12-13 15:20 +08:00,67.26667023,50,60.88266754,28.91533279,0,4.533333302,413,2,0.016602,0.033692,0.03418,2.046465391,0.13867,1941.697754,71.47198486,26.60000038,46.13655472,39.9537735,31.13352585,16.97387695,17,76.66066742,95.18011475,119.3727798,18.76069832,1001.599976,30,795.821106,325.9946289,0.444633484,493.132019,73.60162354,1,2
2021-12-13 15:25 +08:00,67.16666412,50.0233345,60.91500092,28.92833328,0,4.566666603,414.0333252,3,0.016724,0.033691,0.033691,2.241348761,0.13867,1977.135986,71.78360748,26.60000038,45.96561813,39.9537735,31.07647896,16.97387695,17,78.40724182,95.18011475,119.5591736,18.76069832,1001.601074,29.99892998,789.9728394,93.1638031,0.777810514,494.8792419,73.40534973,1,2
2021-12-13 15:30 +08:00,58.75,49.8571434,60.96678543,28.9464283,0,4.821428776,412.3214417,3,0.016601,0.033692,0.03418,2.124864989,0.13867,1945.030029,71.4484024,26.60000038,45.78778076,39.9537735,31.16640091,16.97387695,17,78.8022995,95.18011475,121.0171127,18.76069832,1001.599976,30.20000076,198.6870728,120.8093338,0.914167404,495.881958,71.90301514,1,2
2021-12-13 15:35 +08:00,68.83333588,49.99666595,61.12466812,28.89999962,0,4.733333111,410.6666565,2,0.016724,0.034179,0.034179,1.815612783,0.13672,1913.47644,72.93423462,26.60000038,46.08729172,39.9537735,31.88157082,16.97387695,17,82.44112396,95.18011475,118.9249802,18.86231995,1001.299988,29.89999962,578.22052,341.1793213,3.753753185,495.6755981,72.20979309,1,2
2021-12-13 15:40 +08:00,68.68965149,50.10689545,61.14413834,28.91551781,0,4.758620739,411.7241516,2,0.016723,0.033692,0.033692,1.971064658,0.13867,1967.298462,74.44855499,26.60000038,46.08897018,39.9537735,31.9823494,16.97387695,17,86.77597046,95.18011475,118.4297409,18.86231995,1001.299988,30.09838295,665.0485229,18.26694679,0.641002595,495.4724731,70.60970306,1,2
2021-12-13 15:45 +08:00,66.56666565,50.04666519,61.04433441,28.97100067,0,4.833333492,408.2333374,1,0.016602,0.033691,0.034179,1.467423555,0.13868,1938.459351,74.60877228,26.60000038,44.92472839,38.9446373,32.3040657,16.97387695,17,85.23442841,95.18011475,120.7124939,18.86231995,1001.10321,30.29999924,647.130249,60.47299957,2.144861221,497.2554626,68.11952972,1,2
2021-12-13 15:50 +08:00,67.73332977,49.97333145,61.39099884,28.92333412,0,4.900000095,411.6000061,2,0.016724,0.033691,0.03418,1.889078341,0.13867,1936.427979,71.28882599,26.60000038,44.92472839,38.9446373,32.34897995,16.97387695,17,83.19815063,95.18011475,118.582634,18.86231995,1001.099976,30.79999924,628.0484619,28.08890915,1.43497932,498.0458374,66.43553162,1,2
2021-12-13 15:55 +08:00,69.46666718,50.07333374,61.6926651,28.86033249,0,4.933333397,413.4333191,2,0.016601,0.033692,0.033692,1.730645784,0.13867,1977.537109,73.53594208,26.60000038,44.58263397,38.89419174,32.69747925,16.97387695,17,87.95817566,95.18011475,120.5588226,18.86231995,1001.099976,30.79999924,606.0325317,101.7534409,1.891372204,497.068512,65.50650787,1,2
2021-12-13 16:00 +08:00,72.56666565,49.72000122,61.91500092,28.82566643,0,5.066666603,408.7000122,2,0.016724,0.033691,0.034179,1.957115101,0.13867,1938.930176,72.36930084,26.60000038,42.2716713,35.78167343,31.98871994,16.97387695,17,82.91556549,95.18011475,121.4223938,18.86231995,1001.099976,30.59677315,590.0645142,354.0320129,0.750971794,496.6914368,65.19999695,1,3
2021-12-13 16:05 +08:00,74.23332977,50,61.97700119,28.8010006,0,5.433333397,407.7999878,2,0,0.033692,0.033692,1.640620219,0.14453,1961.511475,72.18253326,26.60000038,42.2716713,36.9441185,31.9737587,16.97387695,17,81.11439514,95.18011475,121.5990906,18.86231995,1000.900024,30.50162888,567.1629639,20.32224083,1.170223236,496.252533,64.70488739,1,3
2021-12-13 16:10 +08:00,73.3666687,49.94666672,62.1823349,28.77599907,0,5.300000191,407.3666687,2,0,0.033691,0.033203,1.834229414,0.14453,1946.915405,72.12272644,26.60000038,44.48326492,39.08580017,31.43225479,17.12462425,17,78.65591431,95.18011475,119.370491,18.96747017,1000.799988,30.5,559.8707886,23.89225388,1.366433144,495.1018372,64.29838562,1,3
2021-12-13 16:15 +08:00,72.59999847,50.11666489,62.1906662,28.77466583,0,5.199999809,409.6333313,3,0,0.033203,0.033691,1.819422713,0.14453,1918.423828,73.59103394,26.60000038,45.72909546,40.13956833,31.07173538,17.12462425,17,77.62060547,95.18011475,119.3383865,18.96747017,1000.801575,30.59838867,534.1611938,4.80638361,2.211122036,497.262146,64.99516296,1,3
2021-12-13 16:20 +08:00,63.42856979,49.4642868,62.24357224,28.77607155,0,5.392857075,412.4642944,3,0,0.033692,0.033203,1.821086356,0.14258,1952.646729,74.63489532,26.60000038,43.9076767,37.88182831,31.3062458,16.97338104,17,78.00617981,95.18011475,119.6559601,18.81219101,1000.799988,30.70000076,526.0324707,321.6336975,1.291198254,496.581543,62.60324478,1,3
2021-12-13 16:25 +08:00,67.90000153,49.86666489,62.26800156,28.80633354,0,5.266666889,408.6666565,3,0,0.033691,0.033692,1.899356987,0.14453,1907.285156,75.07450867,26.60000038,41.78845215,35.66538239,31.18062401,16.82442665,17,80.33704376,95.18011475,119.6559601,18.7602272,1000.801636,30.89675713,387.3132019,230.0617828,0.889786065,497.4716492,61.70972824,1,3
2021-12-13 16:30 +08:00,67.20689392,49.68620682,62.40930939,28.78724098,0,5.413793087,409.6551819,1,0,0.033691,0.033203,1.794060218,0.14454,1942.931519,72.62931061,26.60000038,41.47782516,35.66538239,31.3634758,16.97522545,17,80.50054932,95.18011475,120.2791901,18.8728199,1000.79834,30.8032608,472.7879639,51.98094559,3.571241617,497.8974609,61.68532181,1,3
2021-12-13 16:35 +08:00,65.19999695,50,62.38733292,28.82333374,0,5.400000095,412.4666748,3,0,0.033692,0.033691,1.676806345,0.14453,1908.943726,74.94113922,26.60000038,41.47782516,35.66538239,31.28597832,16.97522545,17,79.20130157,95.18011475,120.2672195,18.8728199,1000.799988,30.50162506,449.0649719,122.2039948,1.829025269,495.5049133,62.99350357,1,3
2021-12-13 16:40 +08:00,62.76666641,49.74000168,62.40000153,28.82999992,0,5.433333397,408.8999939,2,0,0.033691,0.033692,1.890276984,0.14453,1950.2229,74.73087311,26.60000038,41.47782516,35.66538239,31.34766579,16.97522545,17,83.51165771,95.18011475,120.8493958,18.8728199,1000.698364,30.50327301,430.1636047,344.2332153,1.483946681,497.0488281,64.28200531,1,3
2021-12-13 16:45 +08:00,57.23333359,49.61333466,62.27033234,28.87633324,0,5.5,410.4666748,2,0,0.033203,0.033203,1.565015144,0.14453,1911.244751,71.96837616,26.60000038,45.71844101,40.11372375,31.78143692,17.12393761,17,82.60147095,95.18011475,120.3613892,18.9893074,1000.700012,30.60000038,416.9352112,336.3204041,2.41299367,495.3308716,64.30648041,1,2
2021-12-13 16:50 +08:00,58.29999924,49.64333344,62.43899918,28.87100029,0,5.333333492,408.6666565,1,0,0.033692,0.033691,1.699182941,0.14258,1912.237915,74.8942337,26.60000038,48.22278595,42.36923218,33.27299881,17.12393761,17,90.30170441,95.18011475,118.8293304,18.9893074,1000.796692,30.5,408.163269,232.7707214,0.538246334,493.9481506,66.88367462,1,2
2021-12-13 16:55 +08:00,57.93333435,49.61333466,62.77366638,28.78866577,0,5.433333397,409.0333252,1,0,0.033691,0.033203,1.839012764,0.14453,1900.404541,72.99803925,26.60000038,49.32568359,43.3868866,33.83535004,17.12393761,17,92.07595062,95.18011475,120.8348236,18.9893074,1000.601624,30.29999924,330.5548401,41.30235672,0.662674785,496.0398865,69.58704376,1,2
2021-12-13 17:00 +08:00,59.56666565,49.78666687,62.55599976,28.83133316,0,5.466666698,409.7000122,1,0,0.033692,0.033692,1.798182894,0.14453,2002.891968,73.71585846,26.60000038,49.63961411,43.3868866,33.4365654,16.97574425,17,94.2037735,95.18011475,121.1213913,18.9893074,1000.599976,30.29999924,415.9837036,15.35934734,1.738695145,493.4978333,70.19347382,1,2
2021-12-13 17:05 +08:00,60.43333435,49.75333405,62.61166763,28.85866737,0,5.533333302,411.1666565,1,0.016723,0.016601,0.016601,1.848357571,0.14062,1926.21106,71.9756546,26.60000038,49.63961411,43.3868866,33.97494888,16.97451591,17,96.94380951,95.18011475,119.076622,18.9893074,1000.5,30.39998436,399.9986572,358.3001709,2.889698982,494.4729309,70.00006104,1,1
2021-12-13 17:10 +08:00,58.2142868,49.59285736,62.66749954,28.85142899,0,5.357142925,407.6785583,1,0.016724,0.01709,0.016602,1.670383167,0.14258,1927.849243,74.9754715,26.60000038,50.25355148,44.39041519,33.77060318,16.97451591,17,94.68709564,95.18011475,118.8363037,18.9893074,1000.601624,30.29999924,342.2454224,64.88567352,1.785235405,493.096344,71.29837036,1,1
2021-12-13 17:15 +08:00,56.26666641,49.86000061,62.68366623,28.84733391,0,5.433333397,409.1333313,1,0.016724,0.016602,0.016601,2.17341287,0.14063,1967.941162,75.49537659,26.60000038,47.33800888,41.1542778,33.366745,16.97451591,17,90.89868927,95.18011475,120.7947617,18.88408661,1000.700012,29.7999897,150.9981995,75.29934692,0.839967966,491.5100098,73.80003357,1,1
