timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-13 17:20 +08:00,55.20000076,49.57333374,62.89799881,28.83799934,0,5.466666698,410.5,1,0.016845,0.017089,0.01709,2.091582411,0.14062,1935.615112,74.34644318,26.60000038,46.81422043,41.1365242,31.71143913,16.97451591,17,84.43198395,95.18011475,121.2317047,18.88408661,1000.900024,29.40161514,163.6769867,49.5647583,3.56043005,488.0853882,74.40000153,1,1
2021-12-13 17:25 +08:00,58.93103409,49.53792953,62.84310532,28.83586121,0,5.586206913,411.9310303,1,0.016724,0.016602,0.016602,2.128335301,0.14063,1912.236938,73.75715637,26.60000038,46.27501297,40.9197998,31.96849823,16.97451591,17,84.58777618,95.18011475,119.3927689,18.88408661,1000.801636,29.39836311,143.6216888,199.8817749,0.219672799,485.492981,75.69999695,1,1
2021-12-13 17:30 +08:00,60.73333359,49.61666489,63.00533295,28.78899956,0,5.633333206,411.6000061,1,0.016724,0.016602,0.016601,2.094807249,0.14258,1967.135498,73.48230743,26.60000038,48.64735413,43.12931442,31.83433151,17.12325096,17,83.42126465,95.18011475,119.7470093,18.98853874,1001,28.89999962,143.0021973,319.7568665,0.879904032,483.93573,77.40007782,1,1
2021-12-13 17:35 +08:00,64.16666412,49.59666824,63.22966766,28.75666618,0,6.300000191,412.7000122,1,0.016723,0.017089,0.016602,2.195939799,0.14062,1953.860596,75.73156738,26.60000038,47.99362946,42.11362457,31.34658623,16.97204971,17,79.8813324,95.18011475,119.7424393,18.88225746,1001,28.89999962,154,345.7901611,2.150000095,484.4836121,77.59999847,0,0
2021-12-13 17:40 +08:00,63.79999924,49.52000046,63.35433197,28.71800041,0,5.766666889,412.4333191,1,0.016724,0.016602,0.016601,2.344666919,0.14063,1930.712769,75.05852509,26.60000038,45.70973969,40.06307983,31.38034439,16.97204971,17,79.53379059,95.18011475,119.7424393,18.78024292,1000.901672,28.80162239,88.09737396,16.4448204,4.994071007,482.8875732,76.60649109,0,0
2021-12-13 17:45 +08:00,63.53333282,49.56000137,63.56033325,28.68099976,0,5.833333492,408,2,0.016724,0.01709,0.016602,2.02679324,0.14062,1968.738281,74.47196198,26.60000038,44.88277054,38.92874527,31.08807755,16.97204971,17,79.93103027,95.18011475,119.5510559,18.77856064,1001.099976,28.5,86.96769714,57.78256226,1.036433101,480.507843,77.50484467,0,0
2021-12-13 17:50 +08:00,65.16666412,49.49333191,63.70833206,28.64033318,0,5.666666508,407.3999939,1,0.016845,0.016601,0.01709,1.912258821,0.14258,1975.5354,74.75966644,26.60000038,43.58026123,37.88811874,31.04904747,16.97204971,17,79.65552521,95.18011475,119.5916061,18.77856064,1000.903259,28.59837532,185.1786957,329.5693054,0.926173329,479.9049683,76.90812683,0,0
2021-12-13 17:55 +08:00,64.33333588,49.5,63.92300034,28.61033249,0,6.099999905,408.4666748,1,0.016724,0.01709,0.016601,2.526980726,0.14062,1938.045288,74.26502991,26.60000038,43.57500839,37.88811874,31.18660355,16.97204971,17,75.9542923,95.18011475,119.6885452,18.77856064,1001.099976,28.70000076,158.1293182,89.89640808,0.842026591,483.4646301,76.68706512,0,0
2021-12-13 18:00 +08:00,62.76666641,49.59000015,64.03800201,28.58799934,0,6,404.0666809,1,0.016723,0.016602,0.016602,1.932951946,0.14063,1939.678345,75.06264496,26.60000038,43.07748795,36.87410355,30.91897964,16.97204971,17,76.27987671,95.18011475,119.4612122,18.77856064,1001.099976,28.60000038,144.0326233,358.9472046,3.214516878,485.8504944,76.49184418,0,0
2021-12-13 18:05 +08:00,53.6071434,49.16785812,64.0639267,28.57321358,0,6.035714149,412.2142944,1,0,0.004394,0.016602,2.343129408,0.08984,1964.728882,75.88071442,26.60000038,42.5798111,36.87410355,30.67865753,16.97204971,17,74.72689056,95.18011475,119.7418823,18.77856064,1001.200012,28.70000076,126.0486374,93.62703705,0.817620158,487.0663147,75.80324554,0,0
2021-12-13 18:10 +08:00,58.93333435,49.76666641,64.25166321,28.57966614,0,6.099999905,409.2999878,1,0,0.003907,0.016601,1.887404019,0.08985,1939.270996,73.93861389,26.60000038,42.5798111,36.87410355,30.47376251,16.97204971,17,74.21517181,95.18011475,119.7418823,18.77856064,1001.099976,28.79999924,47,273.5875244,1.060010433,487.8984985,75.8000412,0,0
2021-12-13 18:15 +08:00,56.72413635,49.58965683,64.43585968,28.56482697,0,6.344827652,412.1034546,2,0,0.004394,0.01709,3.396066891,0.09179,1933.976685,74.54976654,26.60000038,41.29616928,34.65897751,28.8646431,16.97204971,17,66.0585022,95.18011475,121.862648,18.77856064,1001.200012,28.50163269,44,266.0302124,1.005264997,486.2828674,76.80490112,0,0
2021-12-13 18:20 +08:00,55.29999924,49.62333298,64.45866394,28.58300018,0,6.766666889,410.3999939,1,0,0.003906,0.016602,2.52542988,0.08985,1958.693604,74.5001297,26.60000038,41.09169006,34.70130157,28.62434959,16.97626877,17,64.54981995,95.18011475,119.7976227,18.77856064,1001.299988,28.39999962,46.99840164,309.555603,0.710053921,481.5237732,77.80007935,0,0
2021-12-13 18:25 +08:00,55.13333511,49.51333237,64.43000031,28.58499908,0,6.300000191,411.5,2,0,0.004395,0.016601,2.274794625,0.08984,1951.030518,75.28047943,26.60000038,43.62010193,37.93991089,28.38397789,17.125,17,64.50366211,95.18011475,119.7976227,18.88349915,1001.299988,28.39999962,46.99743652,341.9360046,0.410011649,479.5018921,77.89997864,0,0
2021-12-13 18:30 +08:00,54.76666641,49.50666809,64.54866791,28.57666588,0,6.266666889,416.7333374,1,0,0.003906,0.016602,2.274794625,0.08984,1936.013916,75.28047943,26.60000038,43.63592529,37.95884705,28.38397789,16.97601891,17,63.864254,95.18011475,119.7976227,18.88349915,1001.400024,28.30162621,37.13022614,337.9152832,2.301838398,478.0944519,78.09999847,0,0
2021-12-13 18:35 +08:00,53.40000153,49.47000122,64.68766785,28.5636673,0,6.433333397,414.6333313,1,0,0.004395,0.017089,0.911721303,0.08985,1933.569458,75.47542572,26.60000038,7.782995224,0,28.62220573,21.59643936,17,62.42012787,95.18011475,119.7976227,20.29748344,1001.400024,28.29999924,38.99943161,294.4252014,0.540305972,476.7384644,78.50005341,0,0
2021-12-13 18:40 +08:00,51.59999847,49.50666809,65.09300232,28.52833366,0,6.533333302,412.9666748,2,0,0.003906,0.016602,0,0.08984,1940.896729,75.47542572,26.60000038,7.782995224,0,28.84510994,22.57656479,17,66.01448059,95.18011475,119.7976227,23.37731743,1001.400024,28.29999924,26.04868698,144.9554596,0.216816202,479.0664673,78.5,0,0
2021-12-13 18:45 +08:00,54.66666794,49.71333313,65.03966522,28.51466751,0,6.466666698,412.2000122,1,0,0.004394,0.016602,0,0.0918,130.2329559,100,26.60000038,7.782995224,0,0,22.57656479,17,0,95.18011475,0,23.48643875,1001.400024,28.10000038,19.99970055,40.20357895,0.470040441,480.0594482,79.30000305,0,0
2021-12-13 18:50 +08:00,54.93333435,49.66666794,65.01566315,28.52233315,0,6.533333302,406,1,0,0.003907,0.016601,0,0.08984,95.24506378,100,26.60000038,7.782995224,0,0,22.42974854,17,0,95.18011475,0,23.37945366,1001.400024,28,12.01632786,165.0983124,0.231469497,478.2666931,79.49510193,0,0
2021-12-13 18:55 +08:00,50,49.31785583,65.03857422,28.54892921,0,6.642857075,411.8214417,2,0,0.004394,0.01709,0,0.08985,86.56625366,100,26.60000038,7.782995224,0,0,22.27867699,17,0,95.18011475,0,23.27500153,1001.400024,27.99999809,5.999983311,330.89505,0.660009801,475.3235168,79.80000305,0,0
2021-12-13 19:00 +08:00,57.43333435,49.52999878,65.21033478,28.51666641,0,6.466666698,411.3999939,1,0,0.003906,0.016602,0,0.08984,135.8483124,100,26.60000038,7.782995224,0,0,22.27867699,17,0,95.18011475,0,23.27500153,1001.599976,27.80163383,3,279.0439148,0.464249104,476.2741699,80,0,0
2021-12-13 19:05 +08:00,61.40000153,49.62333298,65.13632965,28.52899933,0,6.566666603,404,1,0,0.004395,0.016601,0,0.02148,157.6317902,100,26.60000038,7.782995224,0,0,22.27867699,17,0,95.18011475,0,23.27500153,1001.599976,27.79999924,0,182.1748505,0.525039375,474.4976196,80.40000153,0,0
2021-12-13 19:10 +08:00,59.72413635,49.68620682,65.22034454,28.51620674,0,6.586206913,411.2758484,1,0,0.004395,0.016602,0,0.02149,86.57109833,100,26.60000038,7.782995224,0,0,22.27867699,17,0,95.18011475,0,23.27500153,1001.599976,27.60000038,0,5.61181879,2.748598337,472.5049133,80.40324402,0,0
2021-12-13 19:15 +08:00,59.63333511,49.45666504,65.22433472,28.52433395,0,6.433333397,412,1,0,0.003906,0.01709,0,0.02148,136.1501312,100,26.60000038,7.782995224,0,0,22.27867699,17,0,95.18011475,0,23.27500153,1001.599976,27.60000038,0,7.301166058,1.769999981,473.1014709,80.79998779,0,0
2021-12-13 19:20 +08:00,59.43333435,49.58333206,65.33066559,28.51966667,0,6.300000191,411.7333374,1,0,0.004394,0.016601,0,0.01953,124.0255356,100,26.60000038,7.782995224,0,0,22.27867699,17,0,95.18011475,0,23.27500153,1001.700012,27.60000038,0,349.9949646,0.110027418,473.2850952,80.90000153,0,0
2021-12-13 19:25 +08:00,59.36666489,49.36000061,65.34233093,28.53366661,0,6.233333111,407.2000122,2,0,0.003907,0.016602,0,0.02149,86.5662384,100,26.60000038,7.782995224,0,0,22.27867699,17,0,95.18011475,0,23.27500153,1001.700012,27.5,0,45.69929886,0.87002331,472.3149414,81.59999847,0,0
2021-12-13 19:30 +08:00,59.96666718,49.46333313,65.50233459,28.50833321,0,6.866666794,409.5666809,1,0,0.004394,0.016601,0,0.02148,123.859581,100,26.60000038,7.782995224,0,0,22.27867699,17,0,95.18011475,0,23.27500153,1001.799988,27.49999428,0,324.5887146,0.989954233,470.7186279,82.10002136,0,0
2021-12-13 19:35 +08:00,61.59999847,49.74666595,65.46833038,28.50566673,0,6.233333111,411.7666626,1,0,0.003906,0.01709,0,0.02149,126.2972412,100,26.60000038,7.782995224,0,0,22.27867699,17,0,95.18011475,0,23.37630272,1001.900024,27.39999962,0,3.500433922,0.599999607,472.1720886,82.80000305,0,0
2021-12-13 19:40 +08:00,62.06666565,49.57333374,65.59899902,28.47566605,0,6.333333492,409.2999878,1,0,0.004395,0.016602,0,0.02148,115.0594864,100,26.60000038,7.782995224,0,0,22.27867699,17,0,95.18011475,0,23.37630272,1002,27.34999847,0,134.7504272,0.474999607,471.5723267,83.05000305,0,0
2021-12-13 19:45 +08:00,56.9642868,49.42142868,65.61392975,28.48535728,0,6.357142925,411.8214417,1,0,0.003906,0.016601,0,0.02149,130.0888367,100,26.60000038,7.782995224,0,0,22.27867699,17,0,95.18011475,0,23.47720718,1002.099976,27.29999924,0,265.9971924,0.350006104,471.0925293,83.30000305,0,0
2021-12-13 19:50 +08:00,62.26666641,49.82666779,65.65733337,28.4746666,0,6.099999905,411.5333252,1,0,0.004395,0.016602,0,0.01953,113.6085587,100,26.60000038,7.782995224,0,0,22.30343437,17,0,95.18011475,0,23.47888756,1002.199463,27.29999924,0,333.5797424,1.766335368,471.5922852,83.30219269,0,0
2021-12-13 19:55 +08:00,63.70000076,49.58666611,65.98066711,28.44933319,0,6.666666508,411.5,1,0,0.003906,0.01709,0,0.02148,103.1945496,100,26.60000038,7.782995224,0,0,22.42718887,17,0,95.18011475,0,23.47888756,1002.400024,27.29999924,0,2.704362869,2.309450388,471.0929871,84,0,0
2021-12-13 20:00 +08:00,66.24137878,49.5,65.7427597,28.47551727,0,6.344827652,410.7930908,1,0,0.004394,0.016601,0,0.02149,103.4266052,100,26.60000038,7.782995224,0,0,22.42718887,17,0,95.18011475,0,23.58019829,1002.400024,27.29999924,0,14.07662678,1.482147694,471.2794495,84,0,0
2021-12-13 20:05 +08:00,64.5,49.56666565,65.98999786,28.43400002,0,6.599999905,402.7000122,2,0,0.004395,0.016602,0,0.02148,95.25232697,100,26.60000038,7.782995224,0,0,22.42718887,17,0,95.18011475,0,23.58019829,1002.596741,27.29999924,0,3.393767595,0.943090618,471.6922607,83.70322418,0,0
2021-12-13 20:10 +08:00,63.90000153,49.50999832,65.93766785,28.44466591,0,6.599999905,408.6333313,1,0,0.003906,0.016601,0,0.02149,110.5761414,100,26.60000038,7.782995224,0,0,22.42718887,17,0,95.18011475,0,23.68253708,1002.599976,27.29999924,0,10.52099419,1.029963374,471.4728699,84.10002136,0,0
2021-12-13 20:15 +08:00,63.16666794,49.67333221,66.08866882,28.43799973,0,6.599999905,408.8999939,1,0,0.004395,0.01709,0,0.02148,110.5752182,100,26.60000038,7.782995224,0,0,22.57671165,17,0,95.18011475,0,23.68253708,1002.599976,27.29999924,0,87.77577209,0.667400658,471.2891846,84.40000153,0,0
2021-12-13 20:20 +08:00,64.6333313,49.47333145,66.05999756,28.46533394,0,6.366666794,413.0333252,1,0,0.003906,0.016602,0,0.01953,103.1942749,100,26.60000038,7.782995224,0,0,22.57671165,17,0,95.18011475,0,23.78529167,1002.700012,27.29999924,0,355.8996887,0.78000623,471.6889954,84.59999847,0,0
2021-12-13 20:25 +08:00,62.93333435,50.00999832,65.9960022,28.46266747,0,6.533333302,416.7000122,1,0,0.004395,0.016601,0,0.02149,130.2281189,100,26.60000038,7.782995224,0,0,22.57671165,17,0,95.18011475,0,23.78529167,1002.700012,27.29999924,0,155.3814087,0.330409557,471.2858887,85.0951004,0,0
2021-12-13 20:30 +08:00,60.76666641,49.65000153,66.10299683,28.43700027,0,6.5,406.6333313,1,0,0.003906,0.016602,0,0.02148,124.0258636,100,26.60000038,7.782995224,0,0,22.57671165,17,0,95.18011475,0,23.88737488,1002.900024,27.29999924,0,110.2851105,0.649999976,471.2926331,85.19999695,0,0
2021-12-13 20:35 +08:00,59.3571434,50.10357285,66.36035919,28.41250038,0,6.642857075,410.7142944,1,0,0.004394,0.01709,0,0.02148,141.8249359,100,26.60000038,7.782995224,0,0,22.72636986,17,0,95.18011475,0,23.88737488,1002.900024,27.29997635,0,235.1731262,0.520131588,471.6922607,85.80000305,0,0
2021-12-13 20:40 +08:00,55.73333359,49.94333267,66.33899689,28.39033318,0,6.533333302,411.2333374,1,0,0.003907,0.016601,0,0.02149,110.5769501,100,26.60000038,7.782995224,0,0,22.72636986,17,0,95.18011475,0,23.88737488,1003,27.19997597,0,125.3582001,0.37007001,470.6378174,86.20005035,0,0
2021-12-13 20:45 +08:00,62.43333435,50.38999939,66.29266357,28.40800095,0,6.633333206,408.7333374,1,0,0.004394,0.016602,0,0.02148,86.57144165,100,26.60000038,7.782995224,0,0,22.72636986,17,0,95.18011475,0,23.9901886,1003.000061,27.10002518,0,300.2041016,0.609990001,470.8925781,86.40000153,0,0
2021-12-13 20:50 +08:00,60.26666641,49.77666855,66.27833557,28.40133286,0,6.466666698,407.2333374,2,0,0.003906,0.016601,0,0.01953,110.5707321,100,26.60000038,7.782995224,0,0,22.87268066,17,0,95.18011475,0,23.9901886,1003.200012,27.20000076,0,160.7971344,0.180026665,470.4992371,86.40002441,0,0
2021-12-13 20:55 +08:00,56.03448105,50.06551743,66.3624115,28.40206909,0,6.379310131,406.4827576,2,0,0.004395,0.01709,0,0.02149,117.4917374,100,26.60000038,7.782995224,0,0,22.87509918,17,0,95.18011475,0,24.09037971,1003.200012,27.20000076,0,15.39977932,0.929944038,469.9093628,86.59999847,0,0
2021-12-13 21:00 +08:00,53,49.83666611,66.55699921,28.40966606,0,6.366666794,406.9333191,1,0,0.003906,0.016602,0,0.02148,103.1945496,100,26.60000038,7.782995224,0,0,22.87509918,17,0,95.18011475,0,24.09037971,1003.200012,27.20000076,0,253.5927277,0.978269279,471.6728821,86.90000153,0,0
2021-12-13 21:05 +08:00,56.09999847,49.96333313,66.45466614,28.37800026,0,6.433333397,407.7000122,1,0,0.004395,0.016601,0,0.01758,117.4915543,100,26.60000038,7.782995224,0,0,22.87509918,17,0,95.18011475,0,24.19208908,1003.299988,27.10000038,0,299.9862976,0.239969671,470.1027222,87,0,0
2021-12-13 21:10 +08:00,54.09999847,49.93333435,66.66733551,28.33933258,0,6.400000095,404.2333374,1,0,0.004394,0.016602,0,0.01563,110.5793839,100,26.60000038,7.782995224,0,0,23.02368736,17,0,95.18011475,0,24.19208908,1003.299988,27.10001373,0,357.1530151,1.389915466,470.2929382,86.59999847,0,0
2021-12-13 21:15 +08:00,51.20000076,50.0233345,66.82666779,28.3283329,0,6.599999905,412.3999939,1,0,0.003906,0.01709,0,0.01757,95.24933624,100,26.60000038,7.782995224,0,0,23.02368736,17,0,95.18011475,0,24.19211006,1003.400024,27.10001945,0,1.415590882,0.800045967,470.4929504,86.40003967,0,0
2021-12-13 21:20 +08:00,52.53333282,50.03666687,66.55433655,28.32266617,0,6.733333111,411.7333374,2,0,0.004395,0.016601,0,0.01758,130.2290802,100,26.60000038,7.782995224,0,0,23.02368736,17,0,95.18011475,0,24.2924118,1003.400024,27.10000038,0,320.1739807,0.850000024,471.0924988,86.40000153,0,0
2021-12-13 21:25 +08:00,48.96666718,49.76666641,66.86266327,28.30766678,0,6.400000095,412.6333313,1,0,0.003906,0.016602,0,0.01563,95.24506378,100,26.60000038,7.782995224,0,0,23.02368736,17,0,95.18011475,0,24.2924118,1003.400024,27.10000038,0,342.6975403,1.829962015,470.2929077,86.99999237,0,0
2021-12-13 21:30 +08:00,43.67856979,50.17142868,66.83142853,28.29857063,0,6.214285851,415.6071472,1,0,0.004395,0.016601,0,0.01758,86.57857513,100,26.60000038,7.782995224,0,0,23.02368736,17,0,95.18011475,0,24.39395523,1003.400024,27.10000038,0,354.1624146,0.679937243,471.0923157,86.90000153,0,0
2021-12-13 21:35 +08:00,46.20000076,50.35333252,67.04866791,28.27766609,0,6.366666794,411,1,0,0.003906,0.01709,0,0.01757,141.8267212,100,26.60000038,7.782995224,0,0,23.02368736,17,0,95.18011475,0,24.39395523,1003.400024,27.20000076,0,280.086731,0.340013951,469.293396,87.09999084,0,0
2021-12-13 21:40 +08:00,45.43333435,50.00666809,66.97533417,28.25333405,0,6.366666794,414.2000122,1,0,0.004395,0.016602,0,0.01563,76.92723846,100,26.60000038,7.782995224,0,0,23.02368736,17,0,95.18011475,0,24.39395523,1003.599976,27.10000038,0,269.2532959,0.460155904,471.4761963,87.10003662,0,0
2021-12-13 21:45 +08:00,44.55172348,50.19655228,67.16034698,28.26310349,0,6.482758522,407.5862122,2,0,0.003906,0.016601,0,0.01758,124.0181961,100,26.60000038,7.782995224,0,0,23.17228699,17,0,95.18011475,0,24.39395523,1003.599976,27.19997406,0,294.2070007,0.829877377,470.0933228,87.69999695,0,0
2021-12-13 21:50 +08:00,44.13333511,50.04000092,67.04533386,28.26566696,0,6.400000095,404.7666626,2,0,0.004394,0.016602,0,0.01757,124.0278854,100,26.60000038,7.782995224,0,0,23.17228699,17,0,95.18011475,0,24.49620438,1003.700012,27.10000038,0,127.4369278,0.780091584,471.2989197,87.50003052,0,0
2021-12-13 21:55 +08:00,43.43333435,50.13000107,67.03299713,28.27499962,0,6.266666889,407.0333252,1,0,0.003907,0.01709,0,0.01563,110.57827,100,26.60000038,7.782995224,0,0,23.17228699,17,0,95.18011475,0,24.49620438,1003.700012,27.10000038,0,285.0832825,0.489979208,470.4926758,87.70000458,0,0
2021-12-13 22:00 +08:00,41.79999924,50.20999908,67.10199738,28.27433395,0,6.166666508,411.8666687,2,0,0.004394,0.016601,0,0.01758,185.2178802,100,26.60000038,7.782995224,0,0,23.17228699,17,0,95.18011475,0,24.49620438,1003.700012,27.10000038,0,342.5163879,1.166113019,470.4927368,87.90000153,0,0
2021-12-13 22:05 +08:00,41.03333282,50.6566658,67.01799774,28.27366638,0,6.133333206,412.0333252,1,0,0,0.016602,0,0.01758,136.1486969,100,26.60000038,7.782995224,0,0,23.17228699,17,0,95.18011475,0,24.59635353,1003.700012,27.10000038,0,338.4988403,0.410029978,469.8963013,88.5,0,0
2021-12-13 22:10 +08:00,41.20000076,50.55333328,67.06866455,28.26633263,0,6.133333206,407.8333435,1,0,0,0.01709,0,0.01562,136.150528,100,26.60000038,7.782995224,0,0,23.17228699,17,0,95.18011475,0,24.59635353,1003.799988,27.10000038,0,266.0927124,0.510010004,470.8925476,88.70001984,0,0
2021-12-13 22:15 +08:00,38.86666489,50.50333405,67.11633301,28.24666595,0,6.266666889,406.3333435,2,0,0,0.016601,0,0.01758,152.2775421,100,26.60000038,7.782995224,0,0,23.31856728,17,0,95.18011475,0,24.59635353,1003.900024,27,0,305.3279419,0.35984239,470.0896912,88.90000153,0,0
2021-12-13 22:20 +08:00,34.2857132,50.25714111,67.1607132,28.25607109,0,5.964285851,406.5357056,1,0,0,0.016602,0,0.01758,124.0258636,100,26.60000038,7.782995224,0,0,23.32100677,17,0,95.18011475,0,24.59635353,1003.900024,27,0,15.36878109,1.596239924,470.8925781,89.09999847,0,0
2021-12-13 22:25 +08:00,38.29999924,50.22999954,67.24666595,28.22900009,0,6.066666603,411.7666626,1,0,0,0.01709,0,0.01562,130.3255463,100,26.60000038,7.782995224,0,0,23.32100677,17,0,95.18011475,0,24.69625664,1003.900024,27,0,241.9053497,0.363289952,470.4927368,89.69999695,0,0
2021-12-13 22:30 +08:00,38.73333359,50.54666519,67.35933685,28.21800041,0,5.933333397,410.6000061,2,0,0,0.016601,0,0.01758,124.0258636,100,26.60000038,7.782995224,0,0,23.32100677,17,0,95.18011475,0,24.69792747,1004.099976,27,0,160.5061493,0.37375018,469.8947144,89.99668884,0,0
2021-12-13 22:35 +08:00,36.70000076,50.90333176,67.42966461,28.23266602,0,6.300000191,410.3999939,1,0,0,0.016602,0,0.01758,141.4263306,100,26.60000038,7.782995224,0,0,23.32100677,17,0,95.18011475,0,24.69792747,1004.099976,26.89999962,0,123.8707428,0.54082334,469.289978,89.7016449,0,0
2021-12-13 22:40 +08:00,37.62068939,50.89655304,67.35206604,28.22206879,0,6.13793087,413.7241516,2,0,0,0.01709,0,0.01562,136.4230042,100,26.60000038,7.782995224,0,0,23.46956825,17,0,95.18011475,0,24.69792747,1004.200012,26.89999962,0,258.4721069,1.001044989,470.6860657,89.69999695,0,0
2021-12-13 22:45 +08:00,36.86666489,51.20000076,67.48300171,28.20633316,0,6.266666889,407.6666565,2,0,0,0.016601,0,0.01758,147.0034485,100,26.60000038,7.782995224,0,0,23.46956825,17,0,95.18011475,0,24.69792747,1004.198364,26.99835396,0,317.7702026,0.516916037,469.4866333,89.80000305,0,0
2021-12-13 22:50 +08:00,36.66666794,50.79666519,67.58733368,28.18333244,0,6.199999809,403.5666809,2,0,0,0.016602,0,0.01758,124.4119492,100,26.60000038,7.782995224,0,0,23.46956825,17,0,95.18011475,0,24.79815102,1004.101624,26.90165901,0,289.8123169,1.228712201,469.6864929,89.80000305,0,0
2021-12-13 22:55 +08:00,35.09999847,50.80666733,67.70600128,28.16699982,0.293333322,6.199999809,407.1333313,2,0,0,0.01709,0,0.01562,130.0179901,100,26.60000038,7.782995224,0,0,23.61824989,17,0,95.18011475,0,24.79815102,1004.099976,26.89999962,0,17.8142395,0.875050068,469.6931152,90.19999695,0,0
2021-12-13 23:00 +08:00,34.33333206,50.68999863,67.85633087,28.1590004,6.193333149,6.266666889,408.5,2,0,0,0.016601,0,0.01758,111.000206,100,26.60000038,7.782995224,0,0,23.61824989,17,0,95.18011475,0,24.79815102,1004.099976,26.89999962,0,350.7289734,0.719501495,470.0863037,90.30000305,0,0
2021-12-13 23:05 +08:00,33.93333435,51.21666718,67.77733612,28.1566658,17.64999962,6.133333206,409.2666626,2,0,0.016602,0.016602,0,0.01758,115.7752304,100,26.60000038,7.782995224,0,0,23.61824989,17,0,95.18011475,0,24.79815102,1004.099976,26.90055275,0,333.7077332,0.445466787,466.5441895,90.69889069,0,0
2021-12-13 23:10 +08:00,32.4642868,50.45357132,67.83428192,28.17071342,36.8928566,6.5,406.0357056,2,0,0.016601,0.016601,0,0.01563,136.0461578,100,26.60000038,7.782995224,0,0,23.61824989,17,0,95.18011475,0,24.90054703,1004.099976,26.89999962,0,289.3461304,0.679211974,469.3907471,90.99901581,0,0
2021-12-13 23:15 +08:00,30.46666718,51.20999908,67.84999847,28.20599937,60.25333405,6.233333111,408.3999939,2,0,0.016602,0.01709,0,0.01757,136.151123,100,26.60000038,7.782995224,0,0,23.76723289,17,0,95.18011475,0,24.90054703,1004.099976,26.8506813,0,142.0760498,0.498339921,470.085968,91.09863281,0,0
2021-12-13 23:20 +08:00,35.13333511,50.43999863,67.89199829,28.18033409,80.33999634,6.233333111,404.7333374,1,0,0.01709,0.016602,0,0.01758,117.8934479,100,26.60000038,7.782995224,0,0,23.76723289,17,0,95.18011475,0,24.90054703,1004.001648,26.89999962,0,137.3883667,0.639342368,469.8930664,91.39836121,0,0
2021-12-13 23:25 +08:00,35.06666565,50.86333466,67.86399841,28.20266724,94.73666382,6.266666889,412.4666748,1,0,0.016601,0.016601,0,0.01563,124.1278915,100,26.60000038,7.782995224,0,0,23.76723289,17,0,95.18011475,0,25.00113106,1003.900024,26.79999924,0,300.4231873,0.446051985,470.0929565,91.99671173,0,0
2021-12-13 23:30 +08:00,34.10344696,50.91379166,67.86862183,28.20965576,112.4862061,6.068965435,409.9310303,1,0,0.016602,0.016602,0,0.01758,124.1285095,100,26.60000038,7.782995224,0,0,23.91599464,17,0,95.18011475,0,25.00113106,1004.099976,26.79999924,0,115.226738,1.099172831,469.6047363,92.30000305,0,0
2021-12-13 23:35 +08:00,33.26666641,50.99666595,67.86533356,28.2373333,121.2266693,6.233333111,412.1666565,2,0,0.016601,0.01709,0,0.01757,141.5335846,100,26.60000038,7.782995224,0,0,23.91599464,17,0,95.18011475,0,25.00113106,1004.099976,26.79999924,0,354.0148315,1.217143059,469.0900269,92.69670105,0,0
2021-12-13 23:40 +08:00,34.86666489,51.34000015,67.91699982,28.23133278,133.5299988,5.966666698,412.6000061,1,0,0.016602,0.016601,0,0.01563,135.8417053,100,26.60000038,7.782995224,0,0,23.91599464,17,0,95.18011475,0,25.10056686,1004.099976,26.79999924,0,266.9812317,0.371160865,469.1916504,92.70165253,0,0
2021-12-13 23:45 +08:00,35.33333206,51.02999878,67.93266296,28.20166588,149.7899933,6.066666603,410.7666626,1,0,0.016601,0.016602,0,0.01758,141.4263306,100,26.60000038,7.782995224,0,0,24.06500053,17,0,94.68463135,0,25.10056686,1004.099976,26.79999924,0,44.13742828,0.458682716,467.9070129,93,0,0
2021-12-13 23:50 +08:00,34.03333282,50.87666702,68.13566589,28.19366646,167.2733307,6.099999905,411.1666565,1,0,0.01709,0.016601,0,0.01757,124.2269363,100,26.60000038,7.782995224,0,0,24.06500053,17,0,94.68463135,0,25.20104408,1004.199158,26.79999924,0,278.3890686,1.420630455,469.6864929,93,0,0
2021-12-13 23:55 +08:00,34.70000076,50.98333359,67.99466705,28.23600006,182.7400055,6.166666508,410.9333191,1,0,0.016602,0.01709,0,0.01563,130.3256531,100,26.60000038,7.782995224,0,0,24.21117592,17,0,94.68463135,0,25.20273781,1004.099976,26.79999924,0,240.26474,0.167827919,469.6832275,93.2016449,0,0
2021-12-14 00:00 +08:00,34.93333435,50.84666824,67.96366882,28.21966743,195.8000031,5.933333397,415.5333252,2,0,0.016601,0.016602,0,0.01758,129.9022217,100,26.60000038,7.782995224,0,0,24.21362305,17,0,94.68463135,0,25.20273781,1004.099976,26.79999924,0,316.6598816,0.486135691,469.0867004,93.40000153,0,0
2021-12-14 00:05 +08:00,23.2142849,51.05356979,67.11821747,28.15607071,207.9892883,5.607142925,415.1071472,1,0,0,0,0,0.02539,141.7334595,100,26.60000038,7.782995224,0,0,24.21362305,17,0,94.68463135,0,25.30373192,1003.900024,26.79999924,0,304.2593384,0.66884619,469.8798828,93.60329437,0,0
2021-12-14 00:10 +08:00,20,51.20333481,65.53133392,28.03533363,221.6100006,5.033333302,414.7666626,1,0,0,0,0,0.02539,141.5315247,100,26.60000038,7.782995224,0,0,24.21362305,17,0,94.14833069,0,25.30373192,1003.900024,26.79999924,0,129.0186462,0.591991901,468.9067688,93.99668121,0,0
2021-12-14 00:15 +08:00,20,51.11000061,64.41300201,28.06066704,237.7100067,4.433333397,413.5,2,0,0,0,0,0.02539,141.5321045,100,26.60000038,7.782995224,0,0,24.36234283,17,0,93.65238953,0,25.4056797,1003.900024,26.79999924,0,293.0823975,0.635798275,469.1065674,94.19999695,0,0
2021-12-14 00:20 +08:00,20,51.49000168,63.68899918,28.02466583,236.0899963,4.166666508,414.0333252,2,0,0,0,0,0.02539,117.8930359,100,26.60000038,7.782995224,0,0,24.36234283,17,0,93.65238953,0,25.4056797,1003.900024,26.69835663,0,326.1727905,0.897535086,468.8934937,94.30000305,0,0
2021-12-14 00:25 +08:00,20,51.03792953,62.78827667,28.08344841,228.9275818,3.551724195,411,1,0,0,0,0,0.02539,117.7043533,100,26.60000038,7.782995224,0,0,24.36234283,17,0,93.65238953,0,25.50720596,1003.900024,26.70000076,0,291.8435974,0.569999993,470.0763855,94.00331879,0,0
2021-12-14 00:30 +08:00,20,51.54000092,62.59899902,27.94433403,219.8099976,3.233333349,414.2333374,2,0,0,0,0,0.02539,136.2444,100,26.60000038,7.782995224,0,0,24.51113892,17,0,93.65238953,0,25.50720596,1003.900024,26.70000076,0,258.170166,0.49626857,468.4969482,94.19999695,0,0
2021-12-14 00:35 +08:00,20,51.02666855,62.12333298,27.93066597,221.0466614,3.166666746,415.4333191,1,0,0,0,0,0.02735,147.4562683,100,26.60000038,7.782995224,0,0,24.51113892,17,0,93.65238953,0,25.50720596,1003.799988,26.70000076,0,291.692688,1.226208329,469.103302,94.00332642,0,0
2021-12-14 00:40 +08:00,20,51.54333496,61.6969986,27.94566727,244.4433289,2.766666651,415.3999939,1,0,0,0,0,0.02539,124.3192825,100,26.60000038,7.782995224,0,0,24.51113892,17,0,93.65238953,0,25.60721207,1003.799988,26.60000038,0,19.17267609,0.834753036,468.6934814,94,0,0
2021-12-14 00:45 +08:00,20,51.75333405,61.4980011,27.89666748,247.1466675,2.633333445,415.2000122,2,0,0,0,0,0.02539,147.1016693,100,26.60000038,7.782995224,0,0,24.51113892,17,0,93.15660095,0,25.60721207,1003.603271,26.6016407,0,249.5970612,0.827545941,469.0834961,93.80000305,0,0
2021-12-14 00:50 +08:00,20,51.13333511,61.34633255,27.8579998,258.0333252,2.433333397,422,2,0,0,0,0,0.02539,146.9001617,100,26.60000038,7.782995224,0,0,24.51113892,17,0,93.15660095,0,25.60721207,1003.650818,26.70000076,0,33.11952972,0.746764958,468.9100037,93.80000305,0,0
2021-12-14 00:55 +08:00,20,52.61428452,61.06071472,27.90749931,275.6178589,2.357142925,416.4285583,1,0,0,0,0,0.02539,130.0059814,100,26.60000038,7.782995224,0,0,24.66002464,17,0,93.15660095,0,25.60721207,1003.40332,26.60000038,0,310.4369202,0.603262544,468.9033508,93.80000305,0,0
2021-12-14 01:00 +08:00,28.16666603,54.3133316,62.91533279,27.58333397,278,3.233333349,417.7999878,1,0,0,0,0,0.02539,147.193985,100,26.60000038,7.782995224,0,0,24.66002464,17,0,93.15660095,0,25.70730972,1003.400024,26.60000038,0,301.2488403,0.726193607,468.6934814,93.80000305,0,0
2021-12-14 01:05 +08:00,45.03333282,55.47999954,63.26300049,27.43766594,276.5400085,2.966666698,421.5666809,1,0,0,0.016601,0,0.01758,130.6789246,100,26.60000038,7.782995224,0,0,24.66002464,17,0,92.6605072,0,25.70730972,1003.400024,26.60000038,0,354.8287048,1.254900575,469.2932739,94.19999695,0,0
2021-12-14 01:10 +08:00,48.63333511,54.59999847,63.24100113,27.3579998,274.7833252,2.966666698,424.6333313,1,0,0,0.016602,0,0.01562,130.2281189,100,26.60000038,7.782995224,0,0,24.66002464,17,0,92.6605072,0,25.70730972,1003.301636,26.60000038,0,169.8600922,0.494201839,468.6868591,94.59503174,0,0
2021-12-14 01:15 +08:00,50.24137878,54.93793106,63.25034332,27.25,273.1000061,2.793103456,424.1034546,2,0,0,0.016602,0,0.01758,130.2281189,100,26.60000038,7.782995224,0,0,24.80921173,17,0,92.6605072,0,25.80898857,1003.299988,26.5,0,293.5090332,0.634384453,468.8869019,94.40330505,0,0
2021-12-14 01:20 +08:00,50.03333282,54.61999893,63.14233398,27.19466591,273.3933411,2.866666555,421.8999939,2,0,0,0.017089,0,0.01758,135.9494476,100,26.60000038,7.782995224,0,0,24.80921173,17,0,92.16446686,0,25.80898857,1003.299988,26.5,0,258.3717346,0.719521344,466.9139709,94.40332794,0,0
2021-12-14 01:25 +08:00,47.79999924,54.18000031,62.78833389,27.21433258,278.4400024,2.666666746,428.3666687,1,0,0,0.016602,0,0.01562,146.8997803,100,26.60000038,7.782995224,0,0,24.80921173,17,0,92.16446686,0,25.80898857,1003.200012,26.5,0,171.9970398,0.389999986,469.2701416,94.59999847,0,0
2021-12-14 01:30 +08:00,47.16666794,53.74333191,62.66533279,27.17000008,285.6366577,2.533333302,430.7000122,2,0,0,0.016601,0,0.01758,171.3088074,100,26.60000038,7.782995224,0,0,24.80921173,17,0,92.16446686,0,25.90701675,1002.903381,26.5,0,346.2516174,1.360020876,467.9038391,94.59999847,0,0
2021-12-14 01:35 +08:00,44.5,54.16333389,62.51066589,27.15233421,287.7000122,2.433333397,425.5666809,2,0,0,0.016602,0,0.01758,157.4616852,100,26.60000038,7.782995224,0,0,24.80921173,17,0,92.16446686,0,25.90867615,1002.900024,26.5,0,330.8760681,0.565858424,468.09375,94.69999695,0,0
2021-12-14 01:40 +08:00,46.26666641,54.09666824,62.38466644,27.13966751,296.9899902,2.166666746,423.3666687,2,0,0,0.016602,0,0.01562,124.1291275,100,26.60000038,7.782995224,0,0,24.95806313,17,0,91.66760254,0,25.90867615,1002.801636,26.39999962,0,328.723053,0.681665003,467.5139771,94.90332794,0,0
2021-12-14 01:45 +08:00,41.1428566,53.57500076,62.193573,27.15464211,308.3857117,2.071428537,423.25,2,0,0,0.016601,0,0.01758,147.0020142,100,26.60000038,7.782995224,0,0,24.95806313,17,0,91.66760254,0,25.90867615,1002.799988,26.39999962,0,239.1024933,0.798893154,468.6901855,94.99834442,0,0
2021-12-14 01:50 +08:00,40.16666794,54.0233345,62.05599976,27.12899971,310.6233215,2.066666603,422.9333191,2,0,0,0.01709,0,0.01758,162.5606689,100,26.60000038,7.782995224,0,0,24.95806313,17,0,91.66760254,0,26.00792885,1002.799988,26.39999962,0,174.7525787,0.160832494,467.290741,95.5,0,0
2021-12-14 01:55 +08:00,48.20000076,54.34666824,61.81633377,27.14900017,320.8900146,2.266666651,424.3333435,2,0,0,0.016602,0,0.01563,147.000885,100,26.60000038,7.782995224,0,0,24.95806313,17,0,91.16313171,0,26.00792885,1002.700012,26.39833832,0,315.8525696,1.147175193,467.6872559,95.49667358,0,0
2021-12-14 02:00 +08:00,49.53333282,54.28666687,61.51399994,27.201334,344.8900146,2.033333302,419.6666565,2,0,0,0.016601,0,0.01757,152.2812195,100,26.60000038,7.782995224,0,0,24.95806313,17,0,91.15460968,0,26.00792885,1002.700012,26.29999924,0,348.1287842,0.663749158,467.0975342,95.30000305,0,0
2021-12-14 02:05 +08:00,54.09999847,53.86333466,61.64199829,27.1186676,370.5233459,2,423.5,2,0,0,0.016602,0,0.01758,147.3717499,100,26.60000038,7.782995224,0,0,25.10513878,17,0,90.65960693,0,26.00792885,1002.599976,26.29999924,0,105.4747849,0.172712326,467.4906921,95.5,0,0
2021-12-14 02:10 +08:00,58.20689774,53.94827652,61.62586212,27.09793091,376.5275879,2.103448391,424,2,0,0,0.01709,0,0.01563,141.9154053,100,26.60000038,7.782995224,0,0,25.10762405,17,0,90.65960693,0,26.10876083,1002.5,26.29999924,0,309.1268005,0.699999988,466.897644,95.5,0,0
2021-12-14 02:15 +08:00,57.36666489,53.99333191,61.39199829,27.14666748,394.7233276,2,421.2000122,3,0,0,0.016601,0,0.01757,147.1935272,100,26.60000038,7.782995224,0,0,25.10762405,17,0,90.65960693,0,26.10876083,1002.5,26.29999924,0,282.3285217,0.365655154,467.870575,95.5,0,0
2021-12-14 02:20 +08:00,60.20000076,53.81999969,61.22833252,27.1590004,389.8833313,2.099999905,420.1333313,2,0,0,0.016602,0,0.01758,141.7349854,100,26.60000038,7.782995224,0,0,25.10762405,17,0,90.65960693,0,26.10876083,1002.5,26.29999924,0,325.1104431,1.409999967,467.4907227,95.5,0,0
2021-12-14 02:25 +08:00,62.96666718,53.52000046,61.22733307,27.14733315,376.2399902,2,424.0333252,2,0,0,0.01709,0,0.01563,152.6311798,100,26.60000038,7.782995224,0,0,25.10762405,17,0,90.65960693,0,26.10876083,1002.400024,26.29999924,0,331.3763428,1.084682107,468.6535339,95.5,0,0
2021-12-14 02:30 +08:00,64.19999695,55.42666626,61.10033417,27.18033409,376.4066772,2.099999905,420.1333313,2,0,0,0.016601,0,0.01758,141.8270111,100,26.60000038,7.782995224,0,0,25.10762405,17,0,90.65960693,0,26.10876083,1002.301636,26.29999924,0,307.9946899,0.438579768,467.4940186,95.5,0,0
2021-12-14 02:35 +08:00,66.83333588,55.87333298,61.13000107,27.15433311,389.7900085,2.033333302,418.6333313,1,0,0,0.016602,0,0.01757,136.151123,100,26.60000038,7.782995224,0,0,25.10762405,17,0,90.16441345,0,26.20979118,1002.299988,26.29999924,0,85.24843597,0.362626672,468.0871887,95.5,0,0
2021-12-14 02:40 +08:00,56.7142868,55.29999924,61.07785797,27.14749908,431.032135,2.035714388,414.5,1,0,0,0.017089,0,0.01563,147.369873,100,26.60000038,7.782995224,0,0,25.25616455,17,0,90.16441345,0,26.20979118,1002.299988,26.29999924,0,338.0053101,0.08173833,467.6641541,95.69999695,0,0
2021-12-14 02:45 +08:00,71.6333313,55.38333511,60.9640007,27.15866661,409.0466614,2.033333302,419,1,0,0,0.016602,0,0.01758,152.6288757,100,26.60000038,7.782995224,0,0,25.25616455,17,0,90.16441345,0,26.20979118,1002.299988,26.29999924,0,349.8557129,0.46769473,467.3006592,95.9967041,0,0
2021-12-14 02:50 +08:00,73.73332977,56.09000015,60.90333176,27.16200066,392.6600037,2,418.0666809,2,0,0,0.016602,0,0.01758,141.8270111,100,26.60000038,7.782995224,0,0,25.25616455,17,0,90.16441345,0,26.20979118,1002.299988,26.29999924,0,342.4408569,0.774372935,467.0942383,96,0,0
2021-12-14 02:55 +08:00,74.96666718,55.63000107,60.87966537,27.15366745,362.3766785,2,421.2000122,2,0,0,0.017089,0,0.01562,135.7360535,100,26.60000038,7.782995224,0,0,25.25616455,17,0,90.16441345,0,26.20979118,1002.198364,26.29999924,0,52.15811157,0.112209663,466.8943481,96,0,0
2021-12-14 03:00 +08:00,75.79310608,57.72758484,60.78207016,27.18655205,376.0793152,2.137931108,416.9655151,2,0,0,0.016602,0,0.01758,136.0543213,100,26.60000038,7.782995224,0,0,25.25616455,17,0,89.65658569,0,26.31056786,1002.099976,26.29999924,0,327.79245,1.234290004,465.5181274,96.19999695,0,0
2021-12-14 03:05 +08:00,77.09999847,55.38999939,60.66500092,27.19933319,427.9966736,2.066666603,420.8999939,2,0,0,0.016602,0,0.01758,136.2433319,100,26.60000038,7.782995224,0,0,25.25616455,17,0,89.65658569,0,26.31056786,1001.900024,26.29999924,0,322.7770386,0.699999988,466.6877441,95.7983551,0,0
2021-12-14 03:10 +08:00,77.33333588,55.40000153,60.59700012,27.1970005,431.7200012,2,420.4666748,2,0,0,0.016601,0,0.01562,147.0991211,100,26.60000038,7.782995224,0,0,25.25616455,17,0,89.15927124,0,26.31056786,1002.099976,26.29999924,0,166.1699066,0.257983863,467.1925049,95.69999695,0,0
2021-12-14 03:15 +08:00,79.8666687,56.18333435,60.71099854,27.16399956,456.7133484,2.033333302,417.6666565,2,0,0,0.01709,0,0.01758,136.151123,100,26.60000038,7.782995224,0,0,25.40235138,17,0,89.15927124,0,26.31056786,1002.099976,26.29999924,0,337.1423035,0.151493892,466.7009888,95.99751282,0,0
2021-12-14 03:20 +08:00,80.26667023,55.68000031,60.54499817,27.19466591,536.9400024,2,416.7666626,1,0,0,0.016602,0,0.01758,149.7285614,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.31056786,1002.099976,26.10000038,0,114.7210999,0.11889191,466.8910522,96.29506683,0,0
2021-12-14 03:25 +08:00,86.69999695,55.32333374,60.38033295,27.20666695,543.2299805,2.133333445,412.7333374,1,0,0,0.016601,0,0.01562,142.0827637,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.31056786,1002.099976,26.10000038,0,252.9322968,0.586709976,467.0909424,96.5,0,0
2021-12-14 03:30 +08:00,103.8214264,55.09285736,60.31428528,27.21035767,538.2142944,2.035714388,411.6071472,1,0,0,0.016602,0,0.01758,141.7345276,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.35943794,1001.900024,26.10000038,0,332.8937683,0.216460913,467.3956909,96.69668579,0,0
2021-12-14 03:35 +08:00,125.1333313,55.40000153,60.32333374,27.19499969,579.039978,2.033333302,412,2,0,0,0.01709,0,0.01758,136.2432404,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.40995407,1001.900024,26.10000038,0,241.3643951,0.414784938,467.0091248,96.7983551,0,0
2021-12-14 03:40 +08:00,141.8999939,55.3133316,60.33566666,27.18733406,603.0466919,1.899999976,409.6666565,2,0,0,0.016601,0,0.01562,141.8270111,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.40995407,1001.900024,26.10000038,0,96.3897171,0.67285502,468.0870972,96.50332642,0,0
2021-12-14 03:45 +08:00,173.1333313,55.06666565,60.2816658,27.19833374,542.2866821,1.899999976,406.7666626,1,0,0,0.016602,0,0.01758,144.5553894,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.40995407,1001.799988,26.10000038,0,290.2511902,0.169503495,467.6872864,96.69999695,0,0
2021-12-14 03:50 +08:00,187.6000061,54.66999817,60.41333389,27.14666748,518.5133057,1.933333278,416.5333252,1,0,0,0.016601,0,0.01758,157.2861786,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.40995407,1001.799988,26.20000076,0,330.2189026,0.888029814,466.897644,96.50164032,0,0
2021-12-14 03:55 +08:00,176.1724091,54.59310532,60.15413666,27.22172356,530.6172485,1.931034446,414.4482727,2,0,0,0.01709,0,0.01563,136.2436066,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.40995407,1001.799988,26.20000076,0,354.3435974,0.591385782,466.3144226,96.69668579,0,0
2021-12-14 04:00 +08:00,169.0666656,55.94666672,60.25500107,27.17266655,566.9866943,1.733333349,415.1333313,2,0,0,0.016602,0,0.01757,149.9157715,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.40995407,1001.601624,26.20000076,0,349.5913086,0.790804684,467.2973633,96.69999695,0,0
2021-12-14 04:05 +08:00,160.3000031,55.39666748,60.03300095,27.23666573,628.4766846,1.966666698,411.3333435,1,0,0,0.016601,0,0.01758,157.4644928,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.40995407,1001.601624,26.20000076,0,188.6251678,0.188057423,468.2770691,96.79834747,0,0
2021-12-14 04:10 +08:00,153.8000031,55.47333145,59.98233414,27.24433327,685.4466553,1.966666698,411.1333313,2,0,0,0.016602,0,0.01563,155.035553,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.40995407,1001.600769,26.10082054,0,256.3755188,0.625484943,467.1007996,96.70082092,0,0
2021-12-14 04:15 +08:00,149.3333282,55.46333313,59.93733215,27.25166702,722.5033569,1.833333373,413,1,0,0,0.01709,0,0.01757,153.5637207,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.51000404,1001.475403,26.10000038,0,318.094635,0.910318434,467.0809631,96.88687897,0,0
2021-12-14 04:20 +08:00,134.8214264,54.68928528,59.86714172,27.27607155,717.2249756,1.821428537,413.1785583,2,0,0,0.016601,0,0.01758,147.1855469,100,26.60000038,7.782995224,0,0,25.40481949,17,0,89.15927124,0,26.51000404,1001.532227,26.10000038,0,331.2355347,0.881652892,467.4677429,97.06611633,0,0
2021-12-14 04:25 +08:00,136.8666687,54.36999893,59.8219986,27.27733421,746.4033203,1.833333373,416.2000122,2,0,0,0.016602,0,0.01563,157.5031586,100,26.60000038,7.782995224,0,0,25.55106735,17,0,89.15927124,0,26.51000404,1001.599976,26.10000038,0,331.6612244,0.979178548,466.114563,97.21381378,0,0
2021-12-14 04:30 +08:00,139.6363678,55.74545288,59.84636307,27.2481823,673.8909302,2,410.5454407,2,0,0,0.016601,0,0.01758,152.4597931,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.51000404,1001.599976,26.10000038,0,322.0243225,0.566751182,466.2978516,97.19999695,0,0
2021-12-14 04:35 +08:00,139.6363678,55.74545288,59.84636307,27.2481823,673.8909302,2,410.5454407,1,0,0,0.016602,0,0.01757,147.4101715,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.51000404,1001.599976,26.10000038,0,265.3161926,0.870000005,466.4945068,97.19999695,0,0
2021-12-14 04:40 +08:00,139.6363678,55.74545288,59.84636307,27.2481823,673.8909302,2,410.5454407,1,0,0,0.016601,0,0.01563,117.976181,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.51000404,1001.599976,26,0,267.6126404,0.569010973,466.6877441,97.30000305,0,0
2021-12-14 04:45 +08:00,139.6363678,55.74545288,59.84636307,27.2481823,673.8909302,2,410.5454407,2,0,0,0.01709,0,0.01758,157.3778381,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.51000404,1001.599976,26.09835815,0,267.2325134,0.903431833,465.6947632,97.30000305,0,0
2021-12-14 04:50 +08:00,,,,27.2481823,,,,1,0,0,0.016602,0,0.01758,152.5464935,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.51000404,1001.599976,26,0,227.3066864,0.261790574,466.2879333,97.5,0,0
2021-12-14 04:55 +08:00,,,,27.2481823,,,,1,0,0,0.016601,0,0.01562,141.9153137,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.51000404,1001.400024,26,0,313.2311096,1.437703013,465.9111633,97.5,0,0
2021-12-14 05:00 +08:00,,,,27.2481823,,,,1,0,0,0.016602,0,0.01758,141.9158478,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.51000404,1001.400024,26,0,352.325531,0.956594348,466.6943359,97.30331421,0,0
2021-12-14 05:05 +08:00,,,,27.2481823,,,,1,0,0.005371,0.01123,0,0.01953,111.3516541,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.51000404,1001.400024,26,0,272.5226135,0.730000019,466.1012573,97.30000305,0,0
2021-12-14 05:10 +08:00,,,,27.2481823,,,,2,0,0.00586,0.011231,0,0.01953,141.7342377,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.60775566,1001.398376,26,0,286.5098267,0.552658617,466.4779053,97.49667358,0,0
2021-12-14 05:15 +08:00,,,,27.2481823,,,,1,0,0.005371,0.010742,0,0.01953,167.0159912,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.60940742,1001.496704,26,0,11.37230873,0.538175881,466.3045044,97.5,0,0
2021-12-14 05:20 +08:00,,,,27.2481823,,,,1,0,0.005859,0.011231,0,0.01953,157.285553,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.60940742,1001.398376,26,0,54.22003174,0.53809464,466.7009277,97.19999695,0,0
2021-12-14 05:25 +08:00,44.79999924,55,59.31999969,27.44599915,943.9400024,2.200000048,415,1,0,0.005371,0.01123,0,0.02149,136.5025787,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.60940742,1001.400024,26,0,276.875061,0.731328964,466.3045349,97.5,0,0
2021-12-14 05:30 +08:00,44.79999924,55,59.31999969,27.44599915,943.9400024,2.200000048,415,1,0,0.005372,0.01123,0,0.01953,147.4520874,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.60940742,1001.398376,26,0,250.9703217,0.180878967,466.4846191,97.5,0,0
2021-12-14 05:35 +08:00,44.79999924,55,59.31999969,27.44599915,943.9400024,2.200000048,415,1,0,0.005859,0.011231,0,0.01953,171.3087921,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.60940742,1001.599976,26,0,254.977951,0.634339035,465.5115051,97.5,0,0
2021-12-14 05:40 +08:00,44.79999924,55,59.31999969,27.44599915,943.9400024,2.200000048,415,1,0,0.005371,0.010742,0,0.01953,147.2843018,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.60940742,1001.599976,26,0,342.8413391,1.185974956,466.284668,97.69999695,0,0
2021-12-14 05:45 +08:00,67.33333588,56.5,59.18629456,27.45777702,906.8555298,2,419.555542,2,0,0.005859,0.011231,0,0.01953,141.6393433,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.66399384,0,26.60940742,1001.599976,26,0,339.3389282,0.331487805,465.6980591,97.5,0,0
2021-12-14 05:50 +08:00,87.76667023,57.68333435,59.13433456,27.46633339,613.8866577,2.066666603,417.3666687,1,0,0.005371,0.01123,0,0.01953,124.8074646,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.599976,25.89999962,0,72.93012238,0.54868567,465.888092,97.99835968,0,0
2021-12-14 05:55 +08:00,96.75862122,56.59654999,59.16862106,27.46517181,521.1482544,2.103448391,413.8965454,2,0,0.00586,0.011231,0,0.01954,136.3314362,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.599976,25.89999962,0,123.3939056,0.137006387,465.1081848,98.19999695,0,0
2021-12-14 06:00 +08:00,97.73332977,54.27666855,58.96033478,27.52133369,975.0100098,2.166666746,415.9666748,1,0,0.005371,0.01123,0,0.01953,130.2607117,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.598328,26,0,236.0140076,0.253374785,466.4895325,98,0,0
2021-12-14 06:05 +08:00,96.76667023,54.38333511,58.83333206,27.55200005,1092.206665,2.099999905,417.7000122,1,0,0.005371,0.010742,0,0.01953,130.2982635,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.400024,26,0,273.0492249,0.546036005,466.6943359,98.19669342,0,0
2021-12-14 06:10 +08:00,99.06666565,55.25999832,58.83933258,27.55066681,844.8533325,2.033333302,413.6333313,1,0,0.005859,0.011231,0,0.02148,152.7101593,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.542358,26,0,275.6864319,0.663910091,466.1079407,98.05760956,0,0
2021-12-14 06:15 +08:00,101.3000031,53.78333282,58.79833221,27.55999947,583.9366455,2.099999905,413.1333313,2,0,0.005371,0.01123,0,0.01953,141.9161987,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.599976,26,0,287.9811401,0.690326869,466.4945068,98.19999695,0,0
2021-12-14 06:20 +08:00,106.5999985,53.13666534,58.75133514,27.55599976,338.2033386,2.133333445,415.6333313,2,0,0.00586,0.011231,0,0.01953,141.7960663,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.679321,26,0,323.8358765,1.024607778,465.7423096,98.11901093,0,0
2021-12-14 06:25 +08:00,111.2666702,52.54999924,58.71300125,27.57266617,307.4766541,2.066666603,419.8999939,2,0,0.005371,0.01123,0,0.01954,157.3745422,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.89917,25.90083122,0,42.40523911,1.102265954,466.6910095,98.30000305,0,0
2021-12-14 06:30 +08:00,112.9000015,53.64666748,58.71699905,27.56533241,361.1566772,2.200000048,414.7999878,2,0,0.005371,0.010742,0,0.01953,166.9299011,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.816956,25.98305702,0,219.4898987,0.370784193,466.2912903,98.21694183,0,0
2021-12-14 06:35 +08:00,109.0357132,52.71785736,58.74464417,27.5535717,431.592865,2.285714388,414.7142944,1,0,0.005859,0.011231,0,0.01953,152.5956116,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.89917,26,0,11.69902802,0.398423046,466.1398926,98.30000305,0,0
2021-12-14 06:40 +08:00,107.7333298,53.49333191,58.69766617,27.56666756,402.8533325,2.099999905,418.8333435,1,0,0.005372,0.01123,0,0.01953,144.7431183,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.900024,26,0,306.0109863,0.577694714,465.3954773,98.39835358,0,0
2021-12-14 06:45 +08:00,119.3333359,52.48666763,58.85800171,27.52499962,226.0533295,2.133333445,419.8333435,1,0,0.005859,0.011231,0,0.01953,142.8092804,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1002.098328,26,0,267.8860168,0.255322397,466.897644,98.5,0,0
