timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-14 06:50 +08:00,122.3103485,52.51724243,58.85413742,27.52965546,290.1000061,2,419.379303,1,0,0.005371,0.01123,0,0.01953,133.3595428,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1001.986206,25.89999962,0.569071114,128.2528229,0.530268788,466.2536316,98.5,0,0
2021-12-14 06:55 +08:00,122.1999969,52.5633316,58.78866577,27.5593338,674.4533081,2,421.8666687,1,0,0.005859,0.011231,0,0.02149,134.7071991,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1002.099976,25.89999962,1.250017643,287.2988892,0.172507256,466.2957153,98.5,0,0
2021-12-14 07:00 +08:00,115,52.78333282,58.84266663,27.54899979,937.2866821,2,425.1666565,2,0,0.005371,0.010742,0,0.01953,151.0580444,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1002.099976,25.93986893,3.196099043,265.8762512,0.555752933,466.69104,98.30065155,0,0
2021-12-14 07:05 +08:00,112.5999985,52.81666565,58.92633438,27.53566742,1139.776611,2,421.7999878,1,0,0.005372,0.01123,0,0.01953,143.6168823,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1002.133301,26,6.666829586,230.0516205,0.963236451,467.190094,97.7666626,0,0
2021-12-14 07:10 +08:00,111.9666672,52.85333252,58.83366776,27.57333374,704.4699707,2.099999905,426.1333313,1,0,0.005859,0.011231,0,0.01953,136.1757355,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1002.200012,26,11.97807789,207.5448303,0.816437602,466.6893921,97.40164948,0,0
2021-12-14 07:15 +08:00,114.3000031,52.79000092,58.8116684,27.59700012,535.0933228,2.133333445,422.8999939,1,0,0.005371,0.01123,0,0.01953,147.1037903,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1002.200012,26.10000038,23.96703339,280.8445129,0.379999995,467.2940674,97.40329742,0,0
2021-12-14 07:20 +08:00,114.1666641,52.56999969,58.95633316,27.53466606,534.4000244,2.033333302,418.6666565,1,0,0.005859,0.011231,0,0.01953,135.3738403,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1002.200012,26.17136383,40.4136467,302.0809326,0.494181901,467.0953369,96.75772858,0,0
2021-12-14 07:25 +08:00,113.1666641,52.92666626,58.86700058,27.57500076,909.7866821,2,422,1,0,0.005371,0.010742,0,0.01953,141.8057404,100,26.60000038,7.782995224,0,0,25.55353355,17,0,88.16443634,0,26.60940742,1002.200012,26.23742867,54.24568558,249.7831421,0.593493581,468.0921021,96.57523346,0,0
2021-12-14 07:30 +08:00,101.75,52.70714188,58.90499878,27.58107185,1479.425049,2.107142925,420.3214417,2,0,0.005372,0.01123,0,0.01954,147.0823975,100,26.60000038,7.782995224,0,0,25.55353355,17,0,87.66886902,0,26.60940742,1002.200012,26.42454147,65.472435,326.187439,1.260861635,469.8880615,95.95153046,0,0
2021-12-14 07:35 +08:00,121.9333344,52.53333282,58.7753334,27.60833359,1874.16333,2.066666603,422.4333191,2,0,0.005859,0.011231,0,0.01953,132.3896637,100,26.60000038,7.782995224,0,0,25.55353355,17,0,87.66886902,0,26.60940742,1002.200012,26.5,66.40786743,335.9860229,1.446183562,471.5840454,95.22104645,0,0
2021-12-14 07:40 +08:00,122.7931061,52.55517197,58.66999817,27.66655159,1679.793091,2.137931108,426.2069092,2,0,0.005371,0.01123,0,0.02148,179.4247284,100,26.60000038,7.782995224,0,0,25.55353355,17,0,87.66886902,0,26.60940742,1002.300781,26.5,60.02442551,150.8355255,0.389348686,472.6248779,94.50325775,0,0
2021-12-14 07:45 +08:00,122.5666656,53.33333206,58.50166702,27.71233368,871.1500244,2.200000048,425.8999939,2,0,0.005859,0.011231,0,0.01953,157.8673553,100,26.60000038,7.782995224,0,0,25.55353355,17,0,87.66886902,0,26.60940742,1002.400024,26.5,68.50009918,175.04422,0.779961467,472.4854126,94.70000458,0,0
2021-12-14 07:50 +08:00,126.2333298,53.9766655,58.58499908,27.68199921,203.9366608,2,429.2333374,1,0,0.005372,0.010742,0,0.01953,187.8054657,100,26.60000038,7.782995224,0,0,25.55353355,17,0,87.66886902,0,26.60940742,1002.598877,26.60000038,76.97257996,260.2688904,0.26235801,470.5926819,94.90110016,0,0
2021-12-14 07:55 +08:00,125.8333359,55.05666733,58.60833359,27.64266586,207.0766602,2.099999905,429.6333313,1,0,0.005859,0.01123,0,0.01953,189.4512024,100,26.60000038,7.782995224,0,0,25.55353355,17,0,87.66886902,0,26.60940742,1002.599976,26.69917488,82.97523499,104.4853973,0.308926761,471.2312622,94.7975235,0,0
2021-12-14 08:00 +08:00,128.1000061,52.93000031,58.69499969,27.61166573,253.4333344,2.033333302,433.5,1,0,0.005371,0.011231,0,0.01954,167.5637207,100,26.60000038,7.782995224,0,0,25.55353355,17,0,87.66886902,0,26.60940742,1002.599976,26.70000076,95.00031281,295.2510376,0.390014231,472.0003967,94.09999847,0,0
2021-12-14 08:05 +08:00,129.1999969,53.66333389,58.55566788,27.64033318,268.6933289,2.033333302,429.1000061,1,0,0,0.033691,2.158701738,0.12695,1977.511475,74.44031525,26.60000038,59.52159882,54.00993347,31.04887199,20.24843407,17,83.5669632,84.6502533,109.8449936,24.92993355,1002.700012,26.70000076,104.5003357,230.1922455,0.659905553,472.0921021,93.99997711,0,0
2021-12-14 08:10 +08:00,130.9333344,54.49666595,58.71500015,27.59666634,253.9499969,2.066666603,429.6666565,2,0,0,0.033692,2.754376451,0.12891,1934.609375,71.24151611,26.60000038,47.67333603,42.02636337,31.9474411,16.44042587,17,85.41838074,89.70902252,120.2699738,18.8209362,1002.601624,26.70000076,115.9511185,194.2443695,0.32841289,472.3085022,93.59999847,0,0
2021-12-14 08:15 +08:00,132.9333344,53.95999908,58.77433395,27.56800079,224.1533356,2.066666603,431.4333191,1,0,0,0.033203,2.853403404,0.12695,1947.576782,72.962883,26.60000038,48.00255585,42.12066269,32.26480865,16.98607254,17,82.46685791,92.3615799,120.3031387,18.68965149,1002.599976,26.99918175,129.9509583,309.7893982,0.558365166,472.0953979,93.09999847,0,0
2021-12-14 08:20 +08:00,122,53.63928604,58.75357056,27.5817852,234.7035675,2.071428537,428.5,2,0,0,0.033691,2.402707177,0.12695,1960.912109,73.94490051,26.60000038,50.13941956,44.09235382,32.55106735,17.08779907,17,87.50128937,93.04191589,120.3031387,19.04193306,1002.700012,27.01666832,140.9167328,234.2757416,0.665001929,473.4242249,92.07498932,0,0
2021-12-14 08:25 +08:00,134.5666656,53.08000183,58.76466751,27.56666756,256.5966797,2.133333445,428.7333374,1,0,0,0.033692,2.600029408,0.12695,1953.453003,72.20698547,26.60000038,49.08509445,42.3964386,32.58026123,16.98776054,17,84.51070404,93.37288666,120.3031387,18.96992493,1002.700012,27.10000038,145.5000458,281.6504822,0.790001214,473.6979065,91.44998932,0,0
2021-12-14 08:30 +08:00,140.1999969,52.05333328,58.37033463,27.61633301,301.456665,2.066666603,431.5,1,0,0,0.033691,2.285435593,0.12891,1930.932617,72.20698547,26.60000038,45.57884216,39.76104355,29.78023529,16.83921814,17,70.0335083,94.12205505,120.3031387,18.85708237,1002.700012,27.18333435,150.0833588,329.0252075,0.915000558,474.999176,90.82499695,0,0
2021-12-14 08:35 +08:00,138.7241364,52.71379471,58.0627594,27.67206955,269.8896484,2,431.3448181,2,0,0,0.033691,1.716863878,0.12695,1933.707642,73.38566589,26.60000038,44.35760117,38.18930054,29.06036377,16.98890305,17,64.71659851,94.42996216,120.3031387,18.85708237,1002.73999,27.20000076,161.2002716,147.6852722,0.354011565,474.1817017,89.62000275,0,0
2021-12-14 08:40 +08:00,134.2666626,53.05333328,58.16966629,27.72433281,265.4599915,2.200000048,438.8666687,1,0,0,0.033692,2.332311125,0.12696,1942.475342,73.38566589,26.60000038,44.35760117,38.18930054,29.03381729,16.98890305,17,65.00099182,94.65575409,120.3031387,18.85708237,1002.801636,27.20000076,177.868988,116.862236,0.375895798,475.6334534,89.89672852,0,0
2021-12-14 08:45 +08:00,131.1000061,53.66999817,58.28066635,27.70100021,247.6866608,2.099999905,434.4333191,1,0,0,0.033203,1.916786898,0.12695,1950.40332,73.79572296,26.60000038,44.35760117,38.18930054,29.00727081,16.98890305,17,65.2853775,94.88154602,120.3031387,18.85708237,1003,27.5497551,290.117981,262.8158264,0.737689555,477.0852051,87.75221252,0,0
2021-12-14 08:50 +08:00,130.7333374,53.03666687,57.83100128,27.85066605,270.3033447,2.099999905,437.1333313,1,0,0,0.033691,2.380422753,0.12891,1941.507202,73.47851563,26.60000038,44.81915665,39.22548676,29.00718307,16.98890305,17,66.4936142,94.8822937,120.3031387,18.85708237,1003,27.60000038,278.0011292,314.3019714,0.765115798,479.7880554,87.40000153,0,0
2021-12-14 08:55 +08:00,133.9666595,53.57666779,57.59866714,27.87566757,292.2266541,2.233333349,436.8333435,2,0,0,0.033692,1.719756793,0.12695,1967.631226,72.75163269,26.60000038,44.97310257,39.22548676,29.00718307,16.98890305,17,66.47006989,94.8822937,120.3031387,18.85708237,1003,27.70000076,360.0828857,306.3491821,1.387553573,481.4783325,86.30000305,0,0
2021-12-14 09:00 +08:00,136.2666626,52.2733345,57.67466736,27.84366608,384.9400024,2.166666746,436.0333252,1,0,0,0.033691,2.358811314,0.12695,1934.785034,73.62368774,26.60000038,44.49968338,38.7004509,29.21194649,16.98890305,17,65.03648376,94.8822937,120.3031387,18.85708237,1002.850037,28.15000916,427.9996643,300.3432922,1.379996657,483.3881226,83.59989929,1,2
2021-12-14 09:05 +08:00,136.7333374,52.99333191,57.76399994,27.76833344,863.0599976,2.099999905,432.8999939,2,0.016724,0.050293,0.033203,1.89086242,0.11914,1960.796631,73.99251556,26.60000038,43.85823441,38.1668396,28.93445778,16.98890305,17,65.82011414,94.8822937,120.3031387,18.75738907,1002.900024,28.34999275,422.0002441,328.5008545,0.269988775,488.2187195,83.75004578,1,3
2021-12-14 09:10 +08:00,128.4642792,53.61785889,57.60285568,27.86571503,1594.171387,2.285714388,426.6071472,1,0.016602,0.050293,0.033692,2.325838984,0.11719,1952.674927,74.00237274,26.60000038,43.85823441,38.1668396,29.07821465,16.98890305,17,68.03186798,94.8822937,120.3031387,18.75738907,1002.900024,28.69837761,430.9188538,318.9313354,1.379712939,488.6719666,81.6129837,1,3
2021-12-14 09:15 +08:00,135.8666687,53.08333206,57.68166733,27.83600044,1891.253296,2.200000048,430.6333313,2,0.016723,0.050293,0.033203,1.847723524,0.11914,1941.329712,72.0585556,26.60000038,43.85823441,38.1668396,29.29520226,16.98890305,17,67.37519073,94.8822937,120.3031387,18.75738907,1002.950012,28.9500103,440.0004272,62.76225281,1.347439051,490.6756287,81.02498627,1,2
2021-12-14 09:20 +08:00,144.3999939,53.47000122,57.93299866,27.81500053,783.7199707,2.299999952,437.5,1,0.016602,0.050293,0.033691,2.291345302,0.11719,1947.153687,73.41427612,26.60000038,43.85823441,38.1668396,29.18999863,16.98890305,17,64.70096588,94.8822937,120.3031387,18.75738907,1003.099976,29.10000038,456.9022217,330.5258179,1.7140311,492.0445862,80.30651855,1,2
2021-12-14 09:25 +08:00,144.2758636,51.68275833,58.11034393,27.85206985,295.1655273,2.793103456,435.9310303,2,0.016723,0.050293,0.033203,1.871051353,0.11914,1974.043457,73.96232605,26.60000038,44.01403809,38.1668396,29.05104256,16.98890305,17,65.13362885,94.8822937,120.3031387,18.75738907,1003.099976,29.10000038,453.1963196,257.1802368,0.579999983,491.6573486,79.59017944,1,2
2021-12-14 09:30 +08:00,140.0333405,51.61333466,58.34066772,27.78666687,205.7666626,2.5,434.0666809,3,0.016602,0.050293,0.033203,2.34872172,0.11719,1936.787354,71.56606293,26.60000038,43.69298935,38.1668396,29.05104256,16.98890305,17,66.23340607,94.8822937,120.3031387,18.75738907,1003.200012,29.20000076,489.9672546,121.0343933,0.329007149,491.9034424,79.30491638,1,2
2021-12-14 09:35 +08:00,138.7666626,51.32666779,58.38933182,27.81399918,211.0599976,2.566666603,423.2999878,3,0.016724,0.050781,0.033692,1.718672228,0.11914,1964.869507,74.32649994,26.60000038,43.51856995,37.1566925,29.21612549,16.98890305,17,68.40483093,94.8822937,120.3031387,18.75738907,1003.101624,29.59837341,509.9512024,78.64517975,1.377966046,492.6931152,78.40813446,1,2
2021-12-14 09:40 +08:00,139.8666687,50.97333145,58.70733261,27.75900078,171.2400055,2.566666603,415.7333374,3,0.016723,0.050293,0.033203,2.396394869,0.11719,1954.322266,72.240448,26.60000038,44.92617035,39.20454025,29.02272797,16.98890305,17,67.83625031,94.8822937,120.3031387,18.86100197,1003.200012,29.54999161,488.9992065,159.1723175,0.654970706,492.3097534,78.55002594,1,2
2021-12-14 09:45 +08:00,138.2333374,51.23666763,58.42200089,27.86766624,147.2566681,2.5,418.6000061,3,0.016602,0.050293,0.033691,1.942720996,0.11914,1955.064697,72.240448,26.60000038,46.36198425,40.30653381,29.12738991,16.98890305,17,64.6516571,94.8822937,120.3031387,18.86100197,1003.39679,29.39999962,573.8370361,242.0912933,0.964562535,493.8665771,79.28696442,1,2
2021-12-14 09:50 +08:00,139.4333344,51.1866684,58.78866577,27.76833344,124.4100037,2.633333445,412.5666809,3,0.016724,0.050293,0.033204,2.294898408,0.11718,1953.804565,74.6251297,26.60000038,46.67831802,40.30653381,28.94135666,16.98890305,17,64.22309875,94.8822937,120.3031387,18.86100197,1003.400024,29.70000076,593.8127441,43.53503036,1.381614327,493.3153687,76.30570221,1,2
2021-12-14 09:55 +08:00,141.5,50.87333298,58.9343338,27.72933388,94.96333313,2.766666651,409,1,0.016601,0.050293,0.033691,2.333276046,0.11914,1944.007446,73.19625854,26.60000038,45.30082703,39.61485291,29.04437828,16.98890305,17,65.77294922,94.8822937,120.3031387,18.75326729,1003.533325,29.63334656,384.684906,234.105957,1.236679316,493.3479919,76.43331146,1,2
2021-12-14 10:00 +08:00,143.5333405,50.99000168,59.00699997,27.71199989,75.08000183,2.666666746,405.4666748,2,0.016724,0.050293,0.033203,1.986746171,0.11719,1979.054199,74.20581055,26.60000038,43.73901749,37.1902771,29.12356949,16.98890305,17,66.94684601,94.8822937,120.3031387,18.75326729,1003.400024,29.69837379,238.0329285,352.5404358,1.451706529,491.6902771,75.30000305,1,2
2021-12-14 10:05 +08:00,129.7142792,50.76428604,58.9760704,27.72428513,67.93571472,2.821428537,403.8214417,2,0.016723,0.033691,0.033691,2.373327232,0.11719,1938.391724,75.11400604,26.60000038,43.2653656,37.1725235,29.12356949,16.98890305,17,67.06311798,94.8822937,120.3031387,18.75326729,1003.400024,29.99837685,615.6816406,75.72948456,0.810000002,491.6968689,75.59513092,1,2
2021-12-14 10:10 +08:00,147.6333313,51.37666702,59.23633194,27.65266609,59.14666748,2.966666698,404.8666687,2,0.016724,0.033692,0.033692,1.659061608,0.11719,1941.730103,72.02256012,26.60000038,43.2653656,37.1725235,29.12356949,16.98890305,17,68.1097641,94.8822937,120.3031387,18.85698318,1003.400024,29.79999924,674.1991577,334.4728699,0.711307466,492.1000061,75.48692322,1,2
2021-12-14 10:15 +08:00,153.0333405,50.98666763,59.24266815,27.63633347,53.60666656,2.966666698,404.7666626,2,0.016724,0.033691,0.033691,2.572916003,0.11718,1969.901001,73.35970306,26.60000038,43.2653656,37.1725235,29.15216255,16.98890305,17,65.82452393,94.8822937,120.5828781,18.85698318,1003.5,29.79999924,414.4689026,291.6936035,0.944912851,492.8800354,75.1500473,1,2
2021-12-14 10:20 +08:00,156.4137878,50.90000153,59.3334465,27.60551643,54.51724243,2.724138021,401.3448181,2,0.016845,0.03418,0.033692,1.728847903,0.11524,1924.528076,72.239151,26.60000038,42.91763687,37.1725235,29.16142082,16.98890305,17,65.65835571,94.8822937,120.8880005,18.85698318,1003.5,29.79999924,693.3890991,207.983902,0.271395445,491.8675842,75.2951355,1,2
2021-12-14 10:25 +08:00,159,51.22333145,59.42366791,27.61466599,41.9066658,2.666666746,402.3999939,1,0.016724,0.033691,0.033691,2.070330503,0.11719,1961.458008,72.84471893,26.60000038,42.9119072,37.1725235,29.16142082,16.98890305,17,66.84638214,94.8822937,120.8463516,18.85698318,1003.400024,30.20000076,719.9187622,4.659036636,1.391967416,493.0410461,72.51137543,1,2
2021-12-14 10:30 +08:00,161.1666718,51.25,59.56200027,27.57600021,14.35000038,2.799999952,404.3666687,1,0.016724,0.033692,0.033203,2.14633885,0.11718,1953.635376,74.17365265,26.60000038,44.49046326,38.2470665,29.16142082,16.98890305,17,66.83200836,94.8822937,120.8463516,18.85698318,1003.400024,30.20000076,735.1634521,100.7346725,0.810000002,495.0922546,73.59999847,1,2
2021-12-14 10:35 +08:00,166.7333374,51.43333435,61.35300064,27.4936676,7.066666603,2.799999952,405.2000122,1,0.016723,0.033691,0.033692,2.041424892,0.11719,1934.765625,72.44758606,26.60000038,46.09993744,40.38341141,29.0259037,16.98890305,17,68.66241455,94.8822937,121.0433121,18.85698318,1003.398376,30.59837341,764.6422119,152.1765747,0.204553321,497.4293823,71.89349365,1,2
2021-12-14 10:40 +08:00,178.2333374,51.01666641,62.73266602,27.69499969,9.170000076,2.900000095,409.9666748,1,0.016724,0.033691,0.033691,1.672272751,0.11719,1923.254517,74.90104675,26.60000038,46.72479248,40.38341141,29.02366257,16.98890305,17,66.92082214,94.8822937,120.9724655,18.85698318,1003.398438,30.79999924,759.0799561,331.6049194,1.478381753,495.4625244,71.19999695,1,2
2021-12-14 10:45 +08:00,184.7333374,50.56999969,62.04166794,27.83699989,16.03333282,2.933333397,408.7999878,2,0.016723,0.033692,0.033691,2.133228096,0.11719,1929.86792,72.59671783,26.60000038,46.72479248,40.38341141,29.04603577,16.98890305,17,66.95281982,94.8822937,120.94384,18.85698318,1003.303223,30.5,748.1871338,290.3247681,0.846342206,496.6816711,72.11138153,1,2
2021-12-14 10:50 +08:00,187.8666687,50.74333191,61.5953331,27.96933365,8.346666336,2.933333397,406.7000122,2,0.016846,0.03418,0.033692,1.85987779,0.11523,1991.18103,74.90032959,26.60000038,46.72479248,40.38341141,28.90097427,16.98890305,17,66.65617371,94.8822937,119.212326,18.85698318,1003.299988,30.89677238,273.85849,341.4259033,0.855973601,495.6821899,71.09999847,1,2
2021-12-14 10:55 +08:00,171.5,50.63214111,61.38928604,28.05857086,3.589285612,2.928571463,401.3571472,1,0.016724,0.033691,0.033691,2.389328427,0.11719,1930.587402,74.27659607,26.60000038,46.72479248,40.38341141,28.98893929,16.98890305,17,67.68592072,94.8822937,119.1834488,18.85698318,1003.200012,30.70000076,857.647522,305.7124329,0.924073815,496.2590637,71.60325623,1,2
2021-12-14 11:00 +08:00,189.5,50.82666779,61.11600113,28.14766693,1.139999986,2.933333397,400,1,0.016723,0.033691,0.033692,1.851621563,0.11719,1934.349854,74.06214905,26.60000038,47.34896469,41.50035095,29.05931664,16.98890305,17,67.19684601,94.8822937,119.1481171,18.85698318,1003.099976,30.5,527.4639282,131.0861206,0.785033047,494.0504761,72.35003662,1,3
2021-12-14 11:05 +08:00,188.9666595,50.60666656,60.8730011,28.24066734,0.096666664,3,406.0666809,2,0,0.050782,0.033691,2.200277494,0.11718,1932.945068,74.50496674,26.60000038,46.56908417,40.47808456,29.05931664,16.98890305,17,66.96468353,94.8822937,119.1481171,18.85698318,1002.903259,30.5,859.5917969,298.5473633,1.091632843,493.0767212,72.9836731,1,2
2021-12-14 11:10 +08:00,190,50.91379166,60.62068939,28.33137894,0,3.034482718,405.6896667,1,0,0.050781,0.033691,2.239267172,0.11719,1964.266357,73.81895447,26.60000038,46.56131744,40.47808456,29.05931664,16.98890305,17,67.30725861,94.8822937,119.2655869,18.85698318,1002.799988,31.20000076,875.3239136,321.1220398,1.017204881,494.8598328,69.2097168,1,2
2021-12-14 11:15 +08:00,191.3999939,50.65999985,60.26800156,28.40200043,0,3.033333302,402.7666626,1,0,0.050293,0.033692,1.698329837,0.11719,1952.797363,73.81895447,26.60000038,46.56131744,40.47808456,29.05931664,16.98890305,17,65.83003235,94.8822937,119.2655869,18.85698318,1002.703247,31.40161514,759.2767944,288.9388428,0.84903115,495.3113403,68.79838562,1,2
2021-12-14 11:20 +08:00,191.1999969,50.87666702,60.12666702,28.4489994,0,3.066666603,405.1666565,2,0,0.050781,0.033691,2.114538203,0.11719,1956.438477,74.2684021,26.60000038,47.66428757,41.48624802,29.05931664,16.98890305,17,67.09804535,94.8822937,120.9967194,18.85698318,1002.699219,31.39754105,786.90979,13.89917946,1.345738769,497.6585083,68.01475525,1,2
2021-12-14 11:25 +08:00,190.7333374,51.00999832,60.02833176,28.51233292,0,3.233333349,408.8999939,2,0,0.050781,0.033692,2.416499159,0.11718,1931.944824,71.1738739,26.60000038,45.41749954,39.68513489,29.00833511,16.93909073,17,66.91551971,94.8822937,119.0496597,18.71806526,1002.599976,31.39998627,911,47.50410461,0.825045943,497.8146667,66.75007629,1,2
2021-12-14 11:30 +08:00,191.7333374,50.63666534,59.95866776,28.53566742,0,3.333333254,404.5,2,0,0.050782,0.033691,2.433894649,0.11719,1973.322632,72.58095551,26.60000038,43.41982651,37.22325516,29.10136986,16.83948517,17,67.40236664,94.8822937,119.2220459,18.64949036,1002.599976,31.20000076,907.8034668,77.94242859,0.819999993,495.7345581,66.32292938,1,2
2021-12-14 11:35 +08:00,193.8333282,50.8433342,60.00999832,28.52933311,0,3.366666555,405.0333252,2,0,0.050293,0.033691,1.832551928,0.11719,1955.335815,71.60108185,26.60000038,42.90947342,37.22325516,28.96336746,16.99206734,17,65.90537262,94.8822937,119.0120392,18.75221825,1002.403259,31.30162621,980.6905518,37.36585236,2.411055803,499.8706055,66.77723694,1,2
2021-12-14 11:40 +08:00,195.9666595,50.98666763,60.12833405,28.52766609,0,3.700000048,408.3333435,2,0,0.050781,0.033692,1.905674354,0.11719,1945.780518,73.21388245,26.60000038,44.4778862,38.34623337,29.16559219,16.99206734,17,65.80769348,94.8822937,120.9205399,18.85441399,1002.400024,31.89999962,927.7543335,347.0690308,0.939999998,499.7099609,64.28526306,1,2
2021-12-14 11:45 +08:00,180.7142792,50.62142944,60.1517868,28.55428505,0,3.607142925,412.75,2,0,0.050781,0.033691,2.299092127,0.11718,1916.830566,73.26773071,26.60000038,46.36727142,40.46740341,29.09333229,16.99206734,17,65.77171326,94.8822937,120.9367294,18.85441399,1002.596741,31.69837379,936.7398071,53.2544899,2.065931559,498.6972351,65.49674988,1,2
2021-12-14 11:50 +08:00,191.2333374,51.35333252,60.16166687,28.57133293,0,3.799999952,409.1333313,1,0,0.050781,0.033692,1.788917249,0.11719,1972.374512,74.18463135,26.60000038,46.67856598,40.46740341,28.86174202,16.99206734,17,68.4079895,94.8822937,120.8985214,18.85441399,1002.400024,31.60484505,314.1965637,321.272644,1.803539395,496.5204468,65.58384705,1,2
2021-12-14 11:55 +08:00,194.1666718,50.87666702,60.32500076,28.54766655,0,3.766666651,413.0666809,1,0,0.050293,0.033691,2.171680509,0.11719,1968.3302,74.05403137,26.60000038,46.67856598,40.46740341,29.10762024,16.99206734,17,65.55563354,94.8822937,120.8985214,18.85441399,1002.400024,31.10000038,896.1957397,42.16411591,1.954178214,497.4944153,67.5,1,2
2021-12-14 12:00 +08:00,193.3999939,50.99666595,60.28866577,28.57766724,0,3.933333397,410.5,2,0,0.050781,0.033692,2.027459289,0.11719,1948.049683,75.88382721,26.60000038,46.67856598,40.46740341,29.02776527,16.99206734,17,66.28360748,94.8822937,118.7734528,18.85441399,1002.400024,31.29999924,626.8677368,263.5414124,2.139613152,495.6530762,66.90323639,1,2
2021-12-14 12:05 +08:00,192.6551666,50.94482803,60.31068802,28.56103516,0,3.931034565,416.3103333,2,0.016724,0.033692,0.033691,2.29394421,0.12304,1952.967773,73.87257385,26.60000038,46.0328331,40.46740341,28.96094131,16.99206734,17,67.17341614,94.8822937,120.799736,18.85441399,1002.400024,31.49838448,1037.934326,21.85829735,2.226627111,494.482666,65.90161896,1,2
2021-12-14 12:10 +08:00,192.4666595,50.54666519,60.30666733,28.58566666,0,3.933333397,416.3666687,1,0.016602,0.033203,0.033691,1.975682103,0.125,1964.830322,75.37436676,26.60000038,46.0328331,40.46740341,29.06153679,16.99206734,17,64.93706512,94.8822937,120.799736,18.85441399,1002.400024,31.6991806,1070.795898,280.423584,0.81474781,495.5280762,65.59753418,1,2
2021-12-14 12:15 +08:00,191.1333313,50.65999985,60.4280014,28.60300064,0,4,416.2999878,2,0.016723,0.033691,0.033203,2.274331415,0.12305,1953.515869,75.64450836,26.60000038,46.0328331,40.46740341,29.06153679,16.99206734,17,66.92215729,94.8822937,120.799736,18.85441399,1002.299988,32.00325775,296.5866089,87.18345642,0.899999976,498.7005005,63.57881546,1,2
2021-12-14 12:20 +08:00,188.3999939,50.54333496,60.38999939,28.61966705,0,4.099999905,415.0333252,2,0.016602,0.033204,0.033692,2.285228128,0.125,1947.765991,74.47253418,26.60000038,46.96552658,41.4977417,29.06153679,16.99206734,17,68.9825592,94.8822937,120.799736,18.85441399,1002.299988,32.19508743,574.3032227,296.1111755,1.175905704,497.0914307,63.51965332,1,2
2021-12-14 12:25 +08:00,185.6666718,50.83666611,60.5379982,28.62000084,0,4.300000191,413.6000061,3,0.016723,0.033691,0.033691,1.868402073,0.12305,1920.877441,75.55675507,26.60000038,47.42115784,41.51499939,29.00794029,16.99206734,17,66.45472717,94.8822937,121.1973953,18.85441399,1002.299988,31.6988945,337.6018677,309.4378967,1.365908027,497.2814941,64.30664063,1,2
2021-12-14 12:30 +08:00,182.3666687,50.95666504,60.58666611,28.61533356,0,4.133333206,412.5666809,3,0.016724,0.033691,0.033692,2.321373423,0.125,1929.780396,74.67179871,26.60000038,45.32301331,39.42985153,29.12351608,16.99206734,17,68.43826294,94.8822937,119.2206116,18.74953842,1002.198425,31.59838486,1031.675537,327.9726868,1.167563438,497.0750732,65.51130676,1,2
2021-12-14 12:35 +08:00,180.5862122,50.74827576,60.61758804,28.64103508,0,4.13793087,414.2069092,2,0.016602,0.033203,0.033203,1.682491637,0.12304,1948.606689,76.47299194,26.60000038,44.02988052,38.37886047,28.96281052,16.99206734,17,67.28978729,94.8822937,119.2206116,18.74953842,1002.200012,32.19588089,1025.983521,84.07299042,1.014284372,496.8913879,63.80823898,1,2
2021-12-14 12:40 +08:00,163.379303,50.44827652,60.61275864,28.64724159,0,4.275862217,416.4827576,2,0.016723,0.033692,0.033691,2.206193001,0.12305,1947.7948,75.71229553,26.60000038,44.17978287,38.37886047,28.79895973,16.99206734,17,65.90022278,94.8822937,119.7345734,18.85855103,1002.099976,32.09999847,1041.724609,91.69725037,0.315225035,499.6416321,64.28542328,1,2
2021-12-14 12:45 +08:00,177.8999939,50.35666656,60.88166809,28.63033295,0,4.366666794,415.2999878,1,0.016602,0.033203,0.033692,1.88870796,0.125,1955.599854,74.40661621,26.60000038,44.34931564,38.37886047,29.25706291,16.99206734,17,67.41055298,94.8822937,119.6603088,18.85855103,1001.995117,32,412.8989258,350.0725098,3.22842598,501.6796875,63.40653992,1,2
2021-12-14 12:50 +08:00,175.5333405,50.73333359,60.85499954,28.64333344,0,4.566666603,415.2333374,1,0.016723,0.033691,0.033691,2.460396481,0.12305,1935.611572,76.38305664,26.60000038,48.1061058,42.71986389,30.00483894,17.14240074,17,72.17431641,94.8822937,119.3751526,18.97119904,1002,32.09999847,603.1185303,352.7909241,1.233965635,497.8778992,64.20485687,1,2
2021-12-14 12:55 +08:00,173.4482727,50.70689774,60.89448166,28.62827492,0,4.517241478,413.2758484,1,0.016602,0.033204,0.033203,2.263539044,0.125,1953.052002,74.46096802,26.60000038,48.73937225,42.73690414,30.27886391,17.14240074,17,73.4103241,94.8822937,119.3751526,18.97119904,1002,32,931.2584839,29.94771767,0.720980644,500.4997559,64.90326691,1,2
2021-12-14 13:00 +08:00,171.2666626,50.37333298,61.08566666,28.64066696,0,4.766666889,409.3999939,1,0.016724,0.033691,0.033692,2.270730946,0.12304,1947.022949,75.59063721,26.60000038,47.48099518,41.69443893,30.27989388,16.84106445,17,74.90671539,94.8822937,119.3284302,18.84539032,1001.601624,32.00323868,637.1587524,308.5650635,1.779796243,501.4408875,64.29676056,1,3
2021-12-14 13:05 +08:00,167.7666626,50.42666626,61.19166565,28.62333298,0,4.666666508,416.4333191,1,0,0.033691,0.017089,2.727733654,0.13477,1938.865356,76.3035965,26.60000038,45.03617096,38.48034286,30.37277985,16.84106445,17,75.35222626,94.8822937,119.3284302,18.72781372,1001.649963,31.95000267,328.9983215,317.549408,1.635040402,497.4616394,64.29998016,1,3
2021-12-14 13:10 +08:00,167.6000061,50.5233345,61.41133499,28.60933304,0,4.866666794,411.0333252,3,0,0.033692,0.016602,2.147213176,0.13281,1948.720093,75.57975006,26.60000038,45.80871201,39.50592041,30.53591728,16.99196243,17,76.14378357,94.8822937,121.279541,18.94760704,1001.799988,31.60323906,313.7408447,88.46522522,0.452189296,494.8986816,65.99352264,1,1
2021-12-14 13:15 +08:00,169.3333282,50.50666809,61.59000015,28.59399986,0,5.133333206,409.4666748,2,0,0.033203,0.01709,2.023498539,0.13477,1926.779297,74.55265045,26.60000038,48.49141693,42.72444153,30.82508469,17.1425705,17,76.67589569,94.8822937,119.3107224,18.94760704,1001.701599,31.89676666,929.6928711,193.7808228,0.811594844,493.3024597,65.11616516,1,1
2021-12-14 13:20 +08:00,167.3000031,50.45666504,61.66833496,28.59833336,0,5.099999905,413.2333374,2,0,0.033691,0.016601,2.086908966,0.13476,1954.125122,76.56128693,26.60000038,48.49141693,42.72444153,30.94447708,16.99255753,17,77.30236053,94.8822937,119.1732559,18.94760704,1001.503235,31.59837341,669.2029419,137.3117523,0.521951377,495.4821777,67.01300812,1,2
2021-12-14 13:25 +08:00,164.9666595,50.36666489,61.83933258,28.59433365,0,5.133333206,415.1666565,1,0,0.033692,0.01709,1.985259677,0.13282,1972.716675,75.02863312,26.60000038,49.57255936,43.79908752,31.21414375,16.99255753,17,81.16252136,94.8822937,119.1732559,18.94760704,1001.5,31.69918251,939.5532837,323.2893982,1.951471448,496.4687195,66.29755402,1,2
2021-12-14 13:30 +08:00,148.6071472,49.97499847,62.07964325,28.59142876,0,5.285714149,412.6785583,2,0,0.033691,0.016602,2.007455751,0.13476,1937.939941,74.94950104,26.60000038,46.99738312,40.62987137,30.56888962,16.82839203,17,73.91064453,94.8822937,119.3983917,18.84525299,1001.5,32.1967392,987.2446899,241.100769,0.909021318,495.2170715,64.41631317,1,2
2021-12-14 13:35 +08:00,161.7333374,50.75666809,62.17100143,28.60300064,0,5.199999809,411.3666687,3,0,0.033203,0.01709,2.337261249,0.13477,1931.165283,74.71214294,26.60000038,48.0373497,42.1747818,30.93288994,17.15472984,17,77.43869019,94.8822937,119.2596359,18.86714554,1001.5,32.5,261.129303,354.9981384,2.74744153,500.0542297,63.99188614,1,2
2021-12-14 13:40 +08:00,160.3000031,50.13000107,62.21099854,28.64366722,0,5.366666794,413.7000122,2,0,0.033692,0.016601,2.161269099,0.13281,1957.893677,75.80488586,26.60000038,46.17338562,40.14548111,31.17916679,16.98984337,17,80.53340912,94.8822937,119.2596359,18.8396225,1001.301636,32.19836807,946.9831543,321.5464783,1.756774545,498.8448792,65.71632385,1,2
2021-12-14 13:45 +08:00,159.9666595,50.17666626,62.2879982,28.66399956,0,5.699999809,413.2666626,3,0,0.033691,0.01709,2.179781921,0.13476,1929.510742,74.48065948,26.60000038,49.65242004,43.32032776,31.17916679,16.83488274,17,79.03709412,94.8822937,119.2596359,18.9466362,1001.299988,32.19837952,1047.853027,96.56635284,0.693894982,499.4967041,65.40000153,1,2
2021-12-14 13:50 +08:00,157.8275909,50.75517273,62.16482925,28.70517159,0,5.379310131,415.6551819,2,0,0.033691,0.016602,2.14173912,0.13477,1933.615967,74.67448425,26.60000038,47.97447968,41.54397202,30.95184326,16.9327507,17,78.13323212,94.8822937,119.2596359,18.83100319,1001.299988,32.37149429,466.7594299,304.8321838,1.748350024,499.9698181,64.02850342,1,2
2021-12-14 13:55 +08:00,158.0333405,50.35666656,62.29700089,28.7140007,0,5.699999809,417.1666565,2,0,0.033204,0.017089,2.322093839,0.13281,1941.710938,74.96202087,26.60000038,48.03565979,41.9477005,30.99155807,16.85356903,17,77.98010254,94.8822937,119.2596359,18.88605499,1001.299988,32.30023193,263.6681824,300.9129028,0.444290429,498.6064453,64.09976196,1,2
2021-12-14 14:00 +08:00,156.4666595,50.21666718,62.48699951,28.71366692,0,5.699999809,416.4666748,6,0,0.033691,0.016602,1.957772095,0.13477,1915.7146,74.32342529,26.60000038,48.28238678,42.48049164,30.2600975,16.95060158,17,74.02939606,94.8822937,121.4468231,18.94378281,1001.099976,32.19837189,263.3325806,9.646695137,0.961790621,496.2525635,64.71302032,1,2
2021-12-14 14:05 +08:00,159.3000031,50.12666702,62.69300079,28.70266724,0,5.900000095,411.5333252,5,0.016723,0.050293,0.033691,2.559521663,0.13476,1940.501099,74.88347626,26.60000038,46.64128876,40.07799149,29.84375381,16.94936562,17,71.88894653,94.8822937,119.4712677,18.72954941,1001.099976,32.19836426,1052.93689,271.6523132,0.747032523,495.0727234,64.80327606,1,3
2021-12-14 14:10 +08:00,164.6333313,50.12666702,62.69900131,28.69366646,0,5.900000095,413.9666748,4,0.016724,0.050781,0.033692,1.855807949,0.13477,1891.067749,71.08241272,26.60000038,48.43963623,42.50569916,29.82959747,17.27039909,17,72.4357605,94.8822937,119.2399216,18.94946671,1000.90332,32.90000153,442.1634521,241.5959778,0.369152874,498.6482849,62.79346085,1,4
2021-12-14 14:15 +08:00,167.6666718,50.04000092,62.97999954,28.64433289,0,6.066666603,414.3666687,5,0.016724,0.050293,0.033691,1.76801789,0.13281,1948.804199,75.00678253,26.60000038,46.8752861,41.24551392,30.05020905,17.14034653,17,75.82447815,94.8822937,119.1423111,18.71906662,1000.898376,32.79999924,976.7111816,342.4210205,0.414936006,502.4203796,63.09999847,1,4
2021-12-14 14:20 +08:00,157.5714264,49.77857208,62.40250015,28.6339283,0,5.535714149,411.2857056,3,0.016845,0.050781,0.033692,2.006959999,0.13477,1945.36377,75.36888885,26.60000038,47.61677551,41.57057571,30.45095253,16.66782761,17,74.95750427,94.8822937,119.1521072,18.83709526,1000.898376,32.9032402,157.4211121,315.4601746,0.166802555,498.8831482,63.09028244,1,3
2021-12-14 14:25 +08:00,167.2666626,50.15333176,62.66433334,28.62000084,0,5.800000191,414.2333374,4,0.016724,0.050293,0.033691,2.135412096,0.13476,1960.305176,74.31980133,26.60000038,47.73983002,41.54084015,30.79424286,16.98006058,17,78.00665283,94.8822937,119.1522217,18.85218811,1000.803223,32.59999847,112.0968857,84.17914581,0.117427751,496.9138794,64.59677124,1,3
2021-12-14 14:30 +08:00,170.3000031,50.34666824,61.73099899,28.63166618,0,5.199999809,412.2333374,2,0.016724,0.050782,0.033691,1.939664156,0.13477,1941.303589,75.38465881,26.60000038,48.99082184,42.9855957,30.9173069,17.12910271,17,77.01067352,94.8822937,119.1177902,18.85431671,1000.799988,32.29999924,121.8829041,69.16886139,0.967892349,496.869873,64.70350647,1,3
2021-12-14 14:35 +08:00,165.3999939,50.20999908,61.60499954,28.63966751,0,5.166666508,409.9333191,4,0.016723,0.050293,0.03418,2.563253607,0.13281,1932.753296,74.20542908,26.60000038,48.2080307,42.05505753,30.75487328,16.82524681,17,78.41584015,94.8822937,119.0364532,18.86220169,1000.799988,32.09999847,171.7575378,305.3861084,0.158243537,492.6833496,65.99514771,1,4
2021-12-14 14:40 +08:00,157.1724091,50.11724091,62.5337944,28.63862038,0,5.344827652,416.4482727,4,0.016724,0.050781,0.033692,2.097565273,0.13477,1955.877197,74.20542908,26.60000038,47.41345596,40.89444733,30.61241913,16.98322296,17,74.16860962,94.8822937,121.1026611,18.86220169,1000.599976,31.89999962,270.8044739,329.9989929,1.22397089,494.0404053,66.80651855,1,4
2021-12-14 14:45 +08:00,158.9666595,49.88000107,63.31866837,28.59900093,0,6.099999905,415.7999878,5,0.016723,0.050293,0.033691,2.251925195,0.13476,1949.815796,74.20542908,26.60000038,48.10349655,42.28419495,30.38685799,17.15381622,17,70.12561798,94.8822937,121.1026611,18.86220169,1000.599976,31.5,149.3236084,1.452730656,1.117928386,492.6486206,69.49353027,1,4
2021-12-14 14:50 +08:00,162.1000061,49.73666763,63.14633179,28.58333397,0,5.966666698,418.1333313,4,0.016846,0.050781,0.033691,2.819113227,0.13477,1945.766724,75.50389862,26.60000038,47.88444519,42.03122711,30.19142342,16.82636261,17,71.00462341,94.8822937,121.1026611,18.83520317,1000.599976,30.99836922,61.96737671,278.2663879,1.240376472,491.015564,74.75922394,1,4
2021-12-14 14:55 +08:00,161.8999939,50.08666611,63.53900146,28.56666756,0,6.099999905,417.4666748,4,0.016724,0.050293,0.033692,2.075894561,0.13281,1951.280273,75.50389862,26.60000038,48.23191452,42.11132431,29.96306229,16.87368393,17,75.59936523,94.8822937,119.0856781,18.96591759,1000.649963,30.04994202,123.5042419,177.9842529,0.384990841,477.5256958,84.50015259,1,4
2021-12-14 15:00 +08:00,161.7666626,50.14666748,63.70433426,28.55733299,0,6.166666508,417.9666748,3,0.016723,0.050781,0.033691,2.759355774,0.13477,1939.634888,75.50389862,26.60000038,50.71424103,45.13824844,31.2600193,16.86057854,17,79.49867249,94.8822937,119.0856781,18.97794724,1000.400024,29.30326462,217.616806,23.96941185,0.866407871,473.2944031,89.49183655,1,4
2021-12-14 15:05 +08:00,164.2333374,50.00666809,62.80066681,28.58799934,0,5.533333302,413.2000122,4,0.016724,0.050293,0.033692,3.097382773,0.13281,1940.89856,75.50389862,26.60000038,50.07923126,43.93455887,31.28016472,17.01073647,17,82.71604919,94.8822937,119.0856781,18.85853958,1000.299988,29.10000038,441.0221558,157.5080872,0.429947793,470.70578,93.10003662,1,4
2021-12-14 15:10 +08:00,148.6071472,49.77500153,63.59249878,28.59642792,0,6.035714149,415.0357056,4,0.016602,0.050293,0.033691,3.078271615,0.13281,1947.389648,75.50389862,26.60000038,49.92897034,43.93455887,31.1968956,17.01073647,17,79.44677734,94.8822937,119.016655,18.85853958,999.9033203,29.59836388,835.3415527,109.082283,0.835419059,474.4746094,93.50327301,1,4
2021-12-14 15:15 +08:00,148.7666626,49.73666763,63.50066757,28.56999969,0,5.766666889,410.8333435,4,0.016723,0.050293,0.033691,2.649310423,0.13281,1959.099731,75.50389862,26.60000038,50.49718475,45.05834961,30.81263542,17.1613102,17,78.1753006,94.8822937,118.9790802,18.85853958,999.9000244,29.99673843,320.1631165,43.37501907,0.286850661,479.0996094,89.39673615,1,4
2021-12-14 15:20 +08:00,159.0333405,49.89666748,63.3219986,28.56866646,0,5.933333397,415.7999878,3,0.016602,0.050293,0.03418,2.914530307,0.13282,1931.751221,75.50389862,26.60000038,51.11747742,45.07385254,30.81263542,17.01303291,17,79.60749817,94.8822937,118.9790802,18.96068192,999.8016357,29.99676323,228.4206848,349.3432312,1.309936762,482.6618042,84.28220367,1,4
2021-12-14 15:25 +08:00,160.2333374,49.86000061,63.77466583,28.55699921,0,5.966666698,416.9333191,4,0.016723,0.050293,0.033691,2.454993749,0.13281,1937.645142,74.40705109,26.60000038,48.62136078,42.92653275,30.80768585,17.01159859,17,78.50493622,94.8822937,118.9790802,18.72821808,999.8016357,30.0016346,205.8038635,119.2086487,0.996597588,481.5404358,82.7228775,1,4
2021-12-14 15:30 +08:00,155.9666595,49.76666641,63.59199905,28.57799911,0,5.866666794,413.2333374,3,0.016602,0.050293,0.033692,2.499757987,0.13281,1952.245483,75.60018158,26.60000038,51.57232285,46.08755112,30.90566063,17.16314507,17,77.56889343,94.8822937,119.1840363,18.95234871,999.7999878,30.10000038,302.8233948,307.235199,0.913974464,480.5046692,83.60519409,1,4
2021-12-14 15:35 +08:00,150,49.86206818,63.23344803,28.58620644,0,5.551723957,415.1034546,4,0.016724,0.050781,0.033691,2.880109099,0.13281,1951.840454,75.60018158,26.60000038,50.39915085,44.08414841,30.90566063,16.55229378,17,79.36484528,94.8822937,119.1840363,18.85363388,999.6016235,30.59672737,691.9776611,228.4480133,0.38672784,484.4803467,82.92127228,1,4
2021-12-14 15:40 +08:00,148.6333313,49.86666489,63.73833466,28.61166573,0,6.166666508,405.9333191,4,0.016723,0.050293,0.033692,2.405748421,0.13282,1941.710327,75.60018158,26.60000038,51.07886505,44.84156036,30.90566063,17.16995621,17,79.62543488,94.8822937,119.1840363,18.87330627,999.5999756,31.39675713,775.3404541,286.2419739,0.703028381,491.4512634,77.34864044,1,4
2021-12-14 15:45 +08:00,144.1000061,49.95000076,63.98966599,28.61333275,0,6.133333206,415.5333252,4,0.016602,0.050293,0.033691,2.786848376,0.13281,1941.224731,75.60018158,26.60000038,51.40340424,45.84791946,30.90566063,17.02176857,17,79.00892639,94.8822937,119.1840363,18.87526512,999.5999756,32.29508972,252.9716492,338.1362305,1.2646209,494.474823,72.65725708,1,3
2021-12-14 15:50 +08:00,149.1000061,49.91666794,64.18933105,28.62333298,0,6.300000191,417.3666687,4,0.016723,0.050293,0.03418,2.783557668,0.13281,1949.82312,75.85055542,26.60000038,51.40340424,45.84791946,31.16122055,17.02176857,17,78.46995544,94.8822937,119.2950592,18.87526512,999.5999756,31.80162239,118.4381866,67.61198425,1.649226785,496.888092,74.95618439,1,3
2021-12-14 15:55 +08:00,147.8000031,49.75333405,64.19866943,28.61400032,0,6.266666889,412.5666809,4,0.016602,0.050293,0.033691,3.049492755,0.13281,1949.820801,76.27855682,26.60000038,49.01501846,42.5455246,30.95018005,16.71408844,17,79.96522522,94.8822937,119.0830994,18.76377296,999.5999756,31.5,135.9674072,62.72142792,0.299124956,491.9228821,74.39022827,1,4
2021-12-14 16:00 +08:00,149.6000061,49.71333313,64.41833496,28.58633423,0,6.233333111,414.3333435,4,0.016724,0.050293,0.033692,2.622753306,0.13282,1943.025635,75.54788208,26.60000038,47.53539658,41.35372543,30.95330048,16.86408234,17,77.82381439,94.8822937,119.0830994,18.75910378,999.2999878,31.10000038,99.95154572,335.6346741,1.182409048,491.106781,73.68869019,1,4
2021-12-14 16:05 +08:00,143.6428528,49.8392868,64.506073,28.56964302,0,6.214285851,413.2142944,3,0,0.050293,0.033691,2.594494283,0.14453,1943.336182,75.56932831,26.60000038,49.21186066,42.75185013,30.95330048,16.86834526,17,78.33808136,94.8822937,119.0830994,18.99984932,999.2999878,30.89997101,110.9960327,73.9590683,0.429991513,487.350708,72.89980316,1,4
2021-12-14 16:10 +08:00,159,49.61333466,64.47299957,28.55433273,0,6.266666889,409.6333313,4,0,0.050781,0.033691,2.397987047,0.14453,1929.894043,75.56932831,26.60000038,50.81383133,44.28585434,31.30195618,17.02982712,17,81.84856415,94.8822937,119.0830994,18.91787338,999.2999878,30.79999924,81.11360168,18.60932922,0.289999992,487.4726868,74.30000305,1,4
2021-12-14 16:15 +08:00,159.8999939,49.63999939,64.22133636,28.53899956,0,6.033333302,408.7000122,4,0,0.050293,0.033692,2.015049525,0.14453,1947.393188,77.07846832,26.60000038,49.836586,43.42199707,32.12759399,16.87063599,17,86.72451782,94.8822937,118.907486,18.97943687,999.3983765,30.6032486,30.14620972,237.8603058,0.080559626,483.683136,75.29350281,1,4
2021-12-14 16:20 +08:00,152.4333344,49.65000153,64.05466461,28.57933426,0,6,407.4333191,3,0,0.050782,0.033691,1.94041003,0.14453,1959.906982,75.76987457,26.60000038,51.96576309,45.55477524,32.56306458,17.33370209,17,90.19010925,94.8822937,118.4878311,18.90844154,999.4000244,30.49836349,51.8527565,106.4416199,0.50474453,484.8768311,76.08364105,1,4
2021-12-14 16:25 +08:00,146.2758636,49.55172348,64.05310059,28.60758591,0,5.965517044,408.6896667,3,0,0.050293,0.033692,2.983536129,0.14453,1922.114136,76.20681,26.60000038,47.40004349,40.74156189,30.54239845,16.85647964,17,77.19441223,94.8822937,120.6765442,18.70750809,999.4000244,30.29999924,71.00033569,92.11703491,0.76996088,482.4909363,76.59997559,1,2
2021-12-14 16:30 +08:00,146.9333344,49.70666504,63.86533356,28.64466667,0,6.033333302,408.8333435,2,0,0.050293,0.033691,1.825376399,0.14453,1954.260986,76.03153229,26.60000038,50.8952446,45.0584259,31.86512947,17.17329597,17,83.41684723,94.8822937,118.6977692,18.92413712,999.2999878,30,106.9030914,346.5874634,1.71514082,482.068512,75.70645905,1,2
2021-12-14 16:35 +08:00,144.3666687,49.79333496,63.41766739,28.67700005,0,5.900000095,415.6666565,2,0,0.050781,0.03418,1.875702804,0.14258,1936.422729,74.85395813,26.60000038,47.97887421,41.92556381,32.70231247,16.86167526,17,87.4336319,94.8822937,118.6977692,18.80028534,999.2999878,29.89999962,150,332.6834717,0.879980564,481.2850037,76.60002136,1,2
2021-12-14 16:40 +08:00,139.3666687,49.51333237,63.65233231,28.70366669,0,6.066666603,412.5,2,0,0.050293,0.033691,2.242253167,0.14453,1961.113159,76.0422287,26.60000038,46.98530197,40.91516113,31.39480782,16.86167526,17,80.00920105,94.8822937,120.9255295,18.80028534,999.1983643,29.79999924,148.0489655,38.5030632,0.340326428,481.4946899,75.11305237,1,2
2021-12-14 16:45 +08:00,137.8999939,49.74000168,63.73466492,28.68366623,0,5.800000191,412.7666626,2,0,0.050781,0.033692,1.944769554,0.14453,1947.795532,76.22063446,26.60000038,46.63869476,40.91516113,31.9348774,17.007761,17,85.35990143,94.8822937,118.8527374,18.80028534,999.1989136,29.89999962,134.032196,27.67387009,1.241628528,482.2649841,74.40214539,1,2
2021-12-14 16:50 +08:00,137.9666595,49.64333344,63.87733459,28.61933327,0,6.033333302,418.3999939,2,0,0.050293,0.033691,1.970999103,0.14454,1959.102051,74.7833786,26.60000038,50.01499176,44.20330429,32.09030533,17.00715637,17,84.80174255,94.8822937,120.9098587,19.0166626,999.2000122,29.90161705,120.0485382,311.3921814,0.262944043,483.0874634,73.11294556,1,2
2021-12-14 16:55 +08:00,125.8928604,49.40714264,63.99714279,28.61535645,0,6,411.0714417,2,0,0.050781,0.033691,1.780617784,0.14453,1936.829956,76.29347229,26.60000038,45.99385452,40.54308319,31.45883369,17.00046539,17,81.82765198,94.8822937,118.8785629,18.76015091,999.2000122,30.09999657,114.0000687,45.50099182,1.12000072,483.4770203,74.19999695,1,2
2021-12-14 17:00 +08:00,134.3000031,49.50999832,64.26233673,28.58966637,0,6.033333302,409.6666565,2,0,0.050293,0.033692,1.821570006,0.14453,1952.846436,76.29347229,26.60000038,49.9359436,43.97986984,31.83818245,17.15369797,17,80.84630585,94.8822937,118.8522263,19.00343513,999.2000122,30.10000038,116.9837875,268.3423462,0.699999988,483.3003235,74.5,1,2
2021-12-14 17:05 +08:00,136.0333405,49.47000122,64.2480011,28.5890007,0,6.066666603,409.7999878,2,0,0.01709,0.016601,1.722565695,0.14453,1904.797363,73.0848465,26.60000038,47.95914841,41.7894516,31.20981407,16.84051514,17,79.90248108,94.8822937,122.8296356,18.79363823,999.2000122,30.10000038,154.9017334,65.47953033,1.030665278,482.517334,74.49508667,1,2
2021-12-14 17:10 +08:00,134.3333282,49.52000046,63.9280014,28.70666695,0,6.066666603,413.7666626,3,0,0.01709,0.016602,1.878650443,0.14453,1936.011108,76.89894867,26.60000038,46.3769455,40.86371994,30.5488205,16.99668312,17,71.51872253,94.8822937,120.6841125,18.79363823,999.2000122,30.20003319,196,304.9934082,0.190156579,485.2573547,72.90000153,1,3
2021-12-14 17:15 +08:00,132.4333344,49.68333435,64.0636673,28.68233299,0,6.066666603,412.3999939,4,0,0.016601,0.01709,2.091548633,0.14258,1943.374634,76.89894867,26.60000038,47.46198654,41.91896439,30.7048912,16.99668312,17,76.93943787,94.8822937,120.6841125,18.89646721,999.2000122,30.60002708,369.0002747,93.5009613,0.310000002,486.4666138,72.09981537,1,2
2021-12-14 17:20 +08:00,130.1724091,49.61034393,64.1134491,28.69724083,0,6.172413826,403.6551819,5,0,0.01709,0.016601,2.022064527,0.14453,1938.867432,76.89894867,26.60000038,49.82597351,44.12051773,31.42915726,17.1490078,17,79.99293518,94.8822937,120.6841125,18.89646721,999.2000122,31.40001488,355.997467,357.9862366,1.069895148,495.4269714,68.69998169,1,2
2021-12-14 17:25 +08:00,127.3333359,49.45333481,63.91533279,28.78366661,0,5.833333492,406.4333191,4,0,0.01709,0.016602,2.193039084,0.14453,1937.236816,77.34609985,26.60000038,50.30192566,44.12051773,32.02125168,17.00271606,17,86.47869873,94.8822937,120.5673981,18.89646721,999.4000244,31.49997711,117.9988327,79.70349121,1.849806428,495.8399658,68.9000473,0,0
2021-12-14 17:30 +08:00,128.1000061,49.51666641,64.11966705,28.73666573,0,5.933333397,410.2333374,2,0,0.01709,0.016601,1.835825272,0.14453,1946.172974,77.6114502,26.60000038,49.78754807,44.14979553,32.99118423,16.85026169,17,89.66441345,94.8822937,118.6036835,18.89646721,999.4000244,31.10000038,57.9990654,93.79489899,0.779989302,494.2600098,70.40002441,0,0
2021-12-14 17:35 +08:00,128.6333313,49.54666519,64.35333252,28.70066643,0,6,415.7333374,2,0,0.016602,0.016602,1.92250936,0.14258,1958.699097,77.6114502,26.60000038,48.4606514,42.96685791,32.4964447,17.00455093,17,86.534729,94.8822937,120.6243134,18.79429436,999.4000244,31,55,60.84169769,0.938216567,492.0707092,71.10648346,0,0
2021-12-14 17:40 +08:00,128.5,49.43999863,64.28700256,28.66433334,0,5.733333111,415.2666626,2,0,0.017089,0.016602,2.17911711,0.14453,1930.71106,77.6114502,26.60000038,48.58096695,42.15921783,32.43214798,17.15570068,17,87.31148529,94.8822937,120.6243134,18.92401123,999.4000244,30.7999897,57.00004959,148.0936279,0.190029413,487.4725952,73.19999695,0,0
2021-12-14 17:45 +08:00,114.3214264,49.18214417,64.09785461,28.73642921,0,6.107142925,415.0714417,2,0,0.01709,0.017089,2.201023491,0.14453,1952.238159,75.64527893,26.60000038,47.90188599,41.46777725,32.2097168,16.83421707,17,83.43928528,94.8822937,120.797699,18.8405571,999.5,30.5999794,55.500103,147.9243469,0.519918859,486.2679138,73.00014496,0,0
2021-12-14 17:50 +08:00,115.0333328,49.80666733,64.44333649,28.64733315,0,5.966666698,413.6333313,2,0,0.01709,0.016602,2.100118381,0.14453,1957.669922,76.44322205,26.60000038,48.36735916,42.52507019,32.12292099,16.98903847,17,87.04736328,94.8822937,120.6614227,18.94847488,999.4332886,30.39999962,58.49866486,353.5200806,1.397102833,484.8866577,72.73351288,0,0
2021-12-14 17:55 +08:00,119.9333344,49.42666626,64.1740036,28.74033356,0,5.866666794,412.1000061,3,0,0.016602,0.016601,2.232707927,0.14258,1972.744629,77.11791992,26.60000038,48.67199707,42.52507019,32.31373596,16.98903847,17,86.10176086,94.8822937,120.6614227,18.94938087,999.5994263,30.39999962,60.99169922,347.1213074,0.582711935,483.0940247,72.40110779,0,0
