timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-14 18:00 +08:00,117.6666641,49.30333328,63.9980011,28.73833275,0,5.800000191,409.1333313,2,0,0.01709,0.016602,1.730098303,0.14453,1931.942993,75.89353943,26.60000038,47.01362991,41.5333786,31.54763603,16.84286499,17,82.15415955,94.8822937,120.6614227,18.84979439,999.4000244,30.39999962,55.03252411,210.055954,0.270000011,483.6741943,72.99674988,0,0
2021-12-14 18:05 +08:00,112.5333328,49.38000107,64.41899872,28.67466736,0,5.800000191,409.5333252,2,0,0,0.016602,2.505731396,0.08789,1943.338867,75.05312347,26.60000038,45.90492249,39.39788437,30.59093285,16.84044838,17,76.62767792,94.8822937,120.6614227,18.84979439,999.5999756,30.29999924,46.99966812,30.35325241,0.429971695,483.2776184,73.30000305,0,0
2021-12-14 18:10 +08:00,112.8620682,49.58965683,64.11517334,28.79172325,0,5.517241478,412.5517273,1,0,0,0.017089,1.686717929,0.0879,1940.085693,76.1473465,26.60000038,45.58167648,39.39788437,30.71716499,16.9892025,17,76.56191254,94.8822937,120.6614227,18.84979439,999.5999756,30.29999924,38.99995041,201.8927155,0.319986522,482.867981,72.5,0,0
2021-12-14 18:15 +08:00,108.5666656,49.34000015,63.78933334,28.88833427,0,5.533333302,412.8666687,2,0,0,0.016602,2.43075969,0.08789,1938.456909,74.98927307,26.60000038,45.56039047,39.39788437,28.58472061,16.83330727,17,63.48344421,94.8822937,122.6866531,18.84979439,999.7000122,30.29999924,33.99993515,35.62017822,0.459992677,480.5309143,73.59999847,0,0
2021-12-14 18:20 +08:00,108.8333359,49.40333176,64.01667023,28.87466621,0,5.666666508,420.3666687,1,0,0,0.01709,2.594871227,0.08789,1931.119385,76.31625366,26.60000038,42.63753128,36.03323364,28.37978745,16.83111382,17,65.31124115,94.8822937,120.6438751,18.708004,999.7000122,30.10000038,26.99979973,34.40119934,0.030229865,482.086853,73.59992218,0,0
2021-12-14 18:25 +08:00,107.0666656,49.34999847,63.88066483,28.90600014,0,5.666666508,416.6333313,1,0,0,0.016601,1.909765005,0.08789,1944.957764,76.31625366,26.60000038,44.57976913,38.2711792,28.37978745,17.13033104,17,65.58501434,94.8822937,120.6438751,18.94460869,999.7000122,30.10000038,24.99975014,2.902124882,0.839922488,480.8948364,73.70005035,0,0
2021-12-14 18:30 +08:00,105.5,49.35333252,64.45166779,28.82966614,0,5.633333206,410.7666626,2,0,0,0.01709,2.638414119,0.08789,1940.490845,76.31625366,26.60000038,46.11605072,40.67192841,28.37978745,17.1411705,17,65.11269379,94.8822937,120.6438751,18.84266281,999.9000244,30,13.99960041,39.60480881,0.479968011,482.0618896,74.50006866,0,0
2021-12-14 18:35 +08:00,104.7333298,49.4766655,64.55266571,28.80066681,0,5.766666889,414.1666565,2,0,0,0.016602,1.032641355,0.08789,1938.051514,76.31625366,26.60000038,7.793794632,0,28.77500916,22.28839302,17,65.36139679,94.8822937,120.6438751,20.91296005,999.9000244,29.89999962,3,87.80377197,0.889957845,480.4884644,76,0,0
2021-12-14 18:40 +08:00,94.67857361,49.07143021,64.92392731,28.69249916,0,5.928571224,413.1428528,2,0,0,0.016601,0,0.08789,1936.423096,76.31625366,26.60000038,7.793794632,0,29.57176208,23.59883308,17,69.96724701,94.8822937,120.6438751,24.28615952,1000.099976,29.79999924,3.000066519,28.60006714,0.400021315,479.3086548,75.99998474,0,0
2021-12-14 18:45 +08:00,97.66666412,49.72999954,64.56800079,28.72433281,0,5.666666508,412.5,2,0,0,0.01709,0,0.08789,110.5772324,100,26.60000038,7.793794632,0,0,23.60127831,17,0,94.8822937,0,24.3900547,1000.099976,29.79999924,4.000074863,149.0931244,0.279991776,479.8952332,76.70001221,0,0
2021-12-14 18:50 +08:00,104.8666687,49.32666779,64.87200165,28.66600037,0,5.633333206,411.7333374,2,0,0,0.016602,0,0.08789,124.026268,100,26.60000038,7.793794632,0,0,23.45232964,17,0,94.8822937,0,24.17162323,1000.200012,29.79999924,5,92.94967651,0.369996697,481.2881775,77.20000458,0,0
2021-12-14 18:55 +08:00,94.03333282,49.43999863,65.2646637,28.61733246,0,5.533333302,412.3666687,3,0,0,0.01709,0,0.08789,117.4921265,100,26.60000038,7.793794632,0,0,23.30317116,17,0,94.8822937,0,24.06058502,1000.299988,29.60000038,2,317.6638489,1.249898195,479.5019531,78.00004578,0,0
2021-12-14 19:00 +08:00,90.19999695,49.52000046,65.20633698,28.63899994,0,5.533333302,414.9333191,4,0,0,0.016601,0,0.08789,86.70741272,100,26.60000038,7.793794632,0,0,23.1543293,17,0,94.8822937,0,24.06058502,1000.59668,29.5,0,107.6395035,0.456871241,479.4856873,79.19017792,0,0
2021-12-14 19:05 +08:00,89.55172729,49.4758606,65.17965698,28.61206818,0,5.655172348,417,2,0,0.016601,0.016602,0,0.01758,124.0272751,100,26.60000038,7.793794632,0,0,23.1543293,17,0,94.8822937,0,24.06058502,1000.599976,29.5,0,94.90132904,0.459955752,479.4759216,79.30000305,0,0
2021-12-14 19:10 +08:00,88.30000305,49.59000015,65.25033569,28.60966682,0,5.5,413.2333374,1,0,0.016602,0.01709,0,0.01562,124.0256424,100,26.60000038,7.793794632,0,0,23.1543293,17,0,94.8822937,0,24.06058502,1000.700012,29.39999962,0,18.79971695,1.710007191,479.1088257,79.30000305,0,0
2021-12-14 19:15 +08:00,87.53333282,49.29999924,65.3603363,28.58366585,0,5.633333206,413.3333435,2,0,0.016601,0.016601,0,0.01758,117.4933853,100,26.60000038,7.793794632,0,0,23.1543293,17,0,94.8822937,0,24.06058502,1001,29.3999958,0,221.9964294,0.49000001,478.4697571,79.6000061,0,0
2021-12-14 19:20 +08:00,85.66666412,49.19333267,65.43367004,28.56399918,0,5.566666603,415.2333374,2,0,0.01709,0.016602,0,0.01758,130.2217102,100,26.60000038,7.793794632,0,0,23.30296707,17,0,94.8822937,0,24.16124725,1001,29.29999924,0,23.40785408,0.320001811,478.0895081,80.60003662,0,0
2021-12-14 19:25 +08:00,83.40000153,49.52000046,65.64033508,28.54500008,0,5.5,413.3666687,2,0,0.016602,0.01709,0,0.01563,95.24557495,100,26.60000038,7.793794632,0,0,23.30296707,17,0,94.8822937,0,24.16124725,1001.000061,29.10000038,0,13.10542488,1.120044947,477.2963257,80.59999847,0,0
2021-12-14 19:30 +08:00,74.5357132,49.18214417,65.77606964,28.54928589,0,5.464285851,412.3571472,2,0,0.016601,0.016601,0,0.01757,117.4942551,100,26.60000038,7.793794632,0,0,23.30296707,17,0,94.8822937,0,24.16124725,1001.200012,29,0,56.99550247,0.430231541,476.4902039,81.89994812,0,0
2021-12-14 19:35 +08:00,85.26667023,49.76666641,65.84300232,28.52633286,0,5.400000095,413.1000061,2,0,0.016602,0.016602,0,0.01758,110.5752182,100,26.60000038,7.793794632,0,0,23.30296707,17,0,94.8822937,0,24.26434135,1001.200012,28.89999962,0,67.79090881,0.929874063,477.4703064,82,0,0
2021-12-14 19:40 +08:00,86.09999847,49.4766655,65.71199799,28.53633308,0,5.366666794,418.8333435,2,0,0.016601,0.01709,0,0.01563,124.0237808,100,26.60000038,7.793794632,0,0,23.30296707,17,0,94.8822937,0,24.26434135,1001.400024,28.79999924,0,12.52597523,1.149960995,473.6916199,82.00002289,0,0
2021-12-14 19:45 +08:00,81.69999695,49.44666672,65.81733704,28.5340004,0,5.266666889,416.5,2,0,0.016602,0.016601,0,0.01758,76.91994476,100,26.60000038,7.793794632,0,0,23.45175171,17,0,94.8822937,0,24.26434135,1001.400024,28.79999924,0,8.460723877,0.569999993,476.4740601,81.69999695,0,0
2021-12-14 19:50 +08:00,79.8666687,49.79999924,65.89766693,28.53033257,0,5.333333492,411.6333313,2,0,0.01709,0.016602,0,0.01757,52.54948425,100,26.60000038,7.793794632,0,0,23.45175171,17,0,94.8822937,0,24.36556053,1001.599976,28.60000038,0,348.2738037,0.140040979,476.4900208,81.99996948,0,0
2021-12-14 19:55 +08:00,77.86206818,49.48620605,66.02448273,28.52724075,0,5.310344696,414.1379395,2,0,0.016601,0.01709,0,0.01563,106.885498,100,26.60000038,7.793794632,0,0,23.45175171,17,0,94.8822937,0,24.36556053,1001.599976,28.60000038,0,350.250061,1,475.6678772,82.30000305,0,0
2021-12-14 20:00 +08:00,76.83333588,49.37333298,66.21333313,28.52099991,0,5.366666794,411.2666626,2,0,0.016602,0.016601,0,0.01758,124.0251694,100,26.60000038,7.793794632,0,0,23.45175171,17,0,94.8822937,0,24.36556053,1001.700012,28.59836388,0,264.4725952,0.433926433,474.5009155,82.49672699,0,0
2021-12-14 20:05 +08:00,81.59999847,49.50999832,66.27133179,28.49266624,0,5.333333492,413.2666626,2,0,0,0.016602,0,0.01757,117.4931641,100,26.60000038,7.793794632,0,0,23.45175171,17,0,94.8822937,0,24.36556053,1001.700012,28.5,0,354.6964417,1.649912,474.2912903,82.70001984,0,0
2021-12-14 20:10 +08:00,85.76667023,49.82333374,66.29733276,28.44766617,0,5.099999905,412.1000061,2,0,0,0.017089,0,0.01563,117.4914322,100,26.60000038,7.793794632,0,0,23.45175171,17,0,94.8822937,0,24.36558533,1001.700012,28.39999962,0,266.5574646,0.599977553,475.8898926,83.10012054,0,0
2021-12-14 20:15 +08:00,82.59999847,49.89666748,66.43533325,28.42666626,0,5.333333492,415,2,0,0,0.016602,0,0.01758,136.1495667,100,26.60000038,7.793794632,0,0,23.45175171,17,0,94.8822937,0,24.46608734,1001.700012,28.39999962,0,311.6838684,0.859931827,474.2913208,83.70000458,0,0
2021-12-14 20:20 +08:00,75.92857361,49.11785889,66.52500153,28.39321518,0,5.392857075,413.6785583,2,0,0,0.016602,0,0.01758,110.576828,100,26.60000038,7.793794632,0,0,23.45175171,17,0,94.8822937,0,24.46608734,1001.799988,28.29999924,0,14.23465252,0.839958012,474.2911987,84.09999847,0,0
2021-12-14 20:25 +08:00,78.6333313,49.43333435,66.70700073,28.38199997,0,5.333333492,412.9333191,2,0,0,0.017089,0,0.01562,136.1498413,100,26.60000038,7.793794632,0,0,23.45175171,17,0,94.8822937,0,24.46608734,1001.799988,28.29999924,0,325.0849609,1.25999999,473.8912964,84.19999695,0,0
2021-12-14 20:30 +08:00,80.59999847,49.47999954,66.92266846,28.35933304,0,5.233333111,414.0666809,2,0,0,0.016602,0,0.01758,103.199501,100,26.60000038,7.793794632,0,0,23.45175171,17,0,94.8822937,0,24.46608734,1001.799988,28.29999924,0,321.3036804,2.109690905,474.284668,84.3000946,0,0
2021-12-14 20:35 +08:00,79.66666412,49.56666565,66.97766876,28.33566666,0,5.266666889,413,2,0,0,0.016602,0,0.01758,124.0258636,100,26.60000038,7.793794632,0,0,23.45175171,17,0,94.8822937,0,24.56638145,1001.799988,28.10000038,0,327.3399353,0.370062977,473.0917358,84.80004883,0,0
2021-12-14 20:40 +08:00,79.26667023,49.8433342,67.19233704,28.31533241,0,5.233333111,417.2666626,3,0,0,0.017089,0,0.01562,152.5424042,100,26.60000038,7.793794632,0,0,23.60055161,17,0,94.8822937,0,24.56638145,1001.900024,28,0,13.60714054,1.489888191,473.2948914,85.5,0,0
2021-12-14 20:45 +08:00,76.56666565,49.61333466,67.07966614,28.31466675,0,5.166666508,415.5333252,2,0,0,0.016602,0,0.01758,117.4931641,100,26.60000038,7.793794632,0,0,23.60055161,17,0,94.8822937,0,24.56638145,1001.799988,28,0,68.01434326,1.329829812,473.8913574,85.69999695,0,0
2021-12-14 20:50 +08:00,74.27586365,49.96551895,67.09654999,28.3224144,0,5.172413826,414.8965454,2,0,0,0.016602,0,0.01758,110.5767822,100,26.60000038,7.793794632,0,0,23.60055161,17,0,94.8822937,0,24.56638145,1002.033325,28,0,131.42276,0.389989018,474.078125,86.10001373,0,0
2021-12-14 20:55 +08:00,70.90000153,49.56666565,67.23433685,28.32033348,0,5.133333206,412.7333374,2,0,0,0.017089,0,0.01562,110.5752182,100,26.60000038,7.793794632,0,0,23.60055161,17,0,94.8822937,0,24.66639519,1002.099976,27.89999962,0,260.8962402,0.789913952,473.291687,86.40000153,0,0
2021-12-14 21:00 +08:00,70,49.71333313,67.33133698,28.31599998,0,5.133333206,412.9333191,2,0,0,0.016602,0,0.01758,130.0201874,100,26.60000038,7.793794632,0,0,23.60055161,17,0,94.8822937,0,24.66639519,1002.200012,27.89836693,0,12.07724953,0.317387581,473.0852051,86.59999847,0,0
2021-12-14 21:05 +08:00,69.03333282,49.79000092,67.39433289,28.28933334,0,5.333333492,415.0333252,2,0,0,0.016602,0,0.02539,130.2281189,100,26.60000038,7.793794632,0,0,23.60055161,17,0,94.8822937,0,24.66639519,1002.200012,27.79999924,0,94.8145752,0.050048307,471.6922607,87.30003357,0,0
2021-12-14 21:10 +08:00,67.48275757,49.78965378,67.44517517,28.29827499,0,5.13793087,407.0344849,2,0,0,0.017089,0,0.02539,136.1498413,100,26.60000038,7.793794632,0,0,23.60055161,17,0,94.8822937,0,24.66639519,1002.299988,27.79999924,0,33.41372299,0.420025408,471.3283691,87.90000153,0,0
2021-12-14 21:15 +08:00,61.79310226,49.89310455,67.41000366,28.31206894,0,4.931034565,407.1379395,2,0,0,0.016602,0,0.02539,124.0258636,100,26.60000038,7.793794632,0,0,23.60055161,17,0,94.8822937,0,24.66639519,1002.400024,27.79999924,0,314.9751282,0.41010645,472.4953613,88,0,0
2021-12-14 21:20 +08:00,69.76667023,50.25999832,67.54399872,28.2966671,0,5,408.1333313,2,0,0,0.016601,0,0.02539,95.24839783,100,26.60000038,7.793794632,0,0,23.74971008,17,0,94.8822937,0,24.76559448,1002.400024,27.79999924,0,358.1315308,0.97991997,472.0921021,87.99995422,0,0
2021-12-14 21:25 +08:00,66.59999847,49.88333511,67.64600372,28.29633331,0,5.133333206,414.0666809,2,0,0,0.016602,0,0.02539,124.0258636,100,26.60000038,7.793794632,0,0,23.74971008,17,0,94.8822937,0,24.76559448,1002.599976,27.79999924,0,65.20968628,1.769961953,471.8922119,88,0,0
2021-12-14 21:30 +08:00,66.40000153,49.9066658,67.69166565,28.29066658,0,4.900000095,419.8666687,2,0,0,0.01709,0,0.0254,117.495285,100,26.60000038,7.793794632,0,0,23.74971008,17,0,94.8822937,0,24.76559448,1002.599976,27.60000038,0,340.1504211,0.370004982,471.6923523,88.69999695,0,0
2021-12-14 21:35 +08:00,68.40000153,50.48666763,67.76566315,28.27199936,0,4.966666698,411.4333191,2,0,0,0.016601,0,0.02539,117.4934692,100,26.60000038,7.793794632,0,0,23.74971008,17,0,94.8822937,0,24.76559448,1002.599976,27.60000038,0,303.500885,0.559991241,472.8917847,89.09999847,0,0
2021-12-14 21:40 +08:00,64.79310608,50.02758789,68.02655029,28.2548275,0,4.965517044,410.0344849,2,0,0,0.016602,0,0.02539,117.4981232,100,26.60000038,7.793794632,0,0,23.74971008,17,0,94.8822937,0,24.76559448,1002.700012,27.5,0,281.2546082,0.669990003,472.0920715,89.30000305,0,0
2021-12-14 21:45 +08:00,65.16666412,50.35666656,67.98600006,28.24733353,0,4.866666794,407.3999939,2,0,0,0.016602,0,0.02539,117.4935913,100,26.60000038,7.793794632,0,0,23.74971008,17,0,94.8822937,0,24.86513519,1002.700012,27.39999962,0,9.310333252,1.649949312,472.4919434,89.80000305,0,0
2021-12-14 21:50 +08:00,65.73332977,50.22999954,67.98500061,28.26366615,0,4.766666889,415.7999878,2,0,0,0.017089,0,0.02539,124.0282898,100,26.60000038,7.793794632,0,0,23.74971008,17,0,94.8822937,0,24.86513519,1002.700012,27.49998093,0,338.6416626,0.450195879,470.4928894,89.90000153,0,0
2021-12-14 21:55 +08:00,65.66666412,50.39333344,67.99199677,28.26333427,0,4.966666698,410.7999878,2,0,0,0.016602,0,0.02539,124.0270462,100,26.60000038,7.793794632,0,0,23.74971008,17,0,94.8822937,0,24.86513519,1002.900024,27.39999962,0,120.3135529,0.559972703,471.8921509,90.19999695,0,0
2021-12-14 22:00 +08:00,65.43333435,49.81999969,68.01066589,28.28100014,0,4.866666794,411.2000122,1,0,0,0.016602,0,0.02539,130.2288055,100,26.60000038,7.793794632,0,0,23.74971008,17,0,94.8822937,0,24.86513519,1003,27.39999962,0,242.2479095,0.280000001,471.2762756,90.49676514,0,0
2021-12-14 22:05 +08:00,57.57143021,49.67856979,68.02321625,28.29107094,0,4.857142925,412.2857056,2,0,0,0,0,0.01758,130.2267761,100,26.60000038,7.793794632,0,0,23.89863586,17,0,94.8822937,0,24.86515617,1003,27.29999924,0,50.36377716,0.260261863,471.6919861,90.80000305,0,0
2021-12-14 22:10 +08:00,64.26667023,50.25666809,68.10733032,28.26499939,0,5,411.7000122,2,0,0,0,0,0.01562,152.544632,100,26.60000038,7.793794632,0,0,23.89863586,17,0,94.8822937,0,24.96596146,1003,27.29999924,0,269.9425659,0.299976051,470.8925476,90.90000153,0,0
2021-12-14 22:15 +08:00,63.73333359,50.56000137,68.25366974,28.2436676,0,4.833333492,410.0666809,1,0,0,0,0,0.01758,136.1504364,100,26.60000038,7.793794632,0,0,24.04714394,17,0,94.8822937,0,24.96596146,1003,27.29999924,0,354.6885071,0.620082676,470.8925781,91.09999847,0,0
2021-12-14 22:20 +08:00,62.66666794,50.51666641,68.36066437,28.23399925,0,5,414.4333191,2,0,0,0,0,0.01758,130.2323761,100,26.60000038,7.793794632,0,0,24.04714394,17,0,94.8822937,0,24.96596146,1003,27.29999924,0,129.07724,0.350030005,471.2923584,91.09999847,0,0
2021-12-14 22:25 +08:00,61.56666565,50.28666687,68.41699982,28.22166634,0,5.066666603,413.3333435,2,0,0,0,0,0.01562,136.1503143,100,26.60000038,7.793794632,0,0,24.04714394,17,0,94.8822937,0,24.96596718,1003,27.29999924,0,15.02030849,0.529991984,471.0925293,90.90000153,0,0
2021-12-14 22:30 +08:00,62.23333359,50.20666504,68.42566681,28.21500015,0,4.966666698,412,2,0,0,0,0,0.01758,117.4944382,100,26.60000038,7.793794632,0,0,24.04714394,17,0,94.8822937,0,25.06501961,1003.200012,27.29999924,0,82.38746643,0.469978005,469.8930664,91.09999847,0,0
2021-12-14 22:35 +08:00,62.17241287,51.27931213,68.3310318,28.24620628,0,4.827586174,409.8965454,2,0,0,0,0,0.01758,124.0274124,100,26.60000038,7.793794632,0,0,24.19584846,17,0,94.8822937,0,25.06501961,1003.200012,27.29999924,0,4.788018227,0.250142485,470.6925354,90.80000305,0,0
2021-12-14 22:40 +08:00,60.93333435,50.89333344,68.39633179,28.22266579,0,5.033333302,404.4666748,2,0,0,0,0,0.01562,117.4931641,100,26.60000038,7.793794632,0,0,24.19584846,17,0,94.8822937,0,25.06501961,1003.200012,27.29999924,0,326.4593506,0.770066619,470.0931702,90.69999695,0,0
2021-12-14 22:45 +08:00,60.5,51.19333267,68.48899841,28.21666718,0,4.900000095,410.0666809,2,0,0,0,0,0.01758,110.5764389,100,26.60000038,7.793794632,0,0,24.19584846,17,0,94.8822937,0,25.06502342,1003.299988,27.29999924,0,240.1023712,0.589994669,470.6926575,90.69999695,0,0
2021-12-14 22:50 +08:00,56.63333511,51.27000046,68.51733398,28.21033287,0,4.833333492,413.1333313,2,0,0,0,0,0.01758,124.0291214,100,26.60000038,7.793794632,0,0,24.34480476,17,0,94.8822937,0,25.1655407,1003.299988,27.29999924,0,340.5854797,1.249869943,470.0931396,91,0,0
2021-12-14 22:55 +08:00,51.82143021,50.29999924,68.62107086,28.20499992,0,4.785714149,410.75,2,0,0,0,0,0.01563,124.0261612,100,26.60000038,7.793794632,0,0,24.34480476,17,0,94.8822937,0,25.1655407,1003.299988,27.29999924,0,279.3968201,1.009995222,470.0929565,91,0,0
2021-12-14 23:00 +08:00,53.86666489,50.7266655,68.72933197,28.19799995,2.460000038,4.866666794,409.7666626,2,0,0,0,0,0.01757,130.2290039,100,26.60000038,7.793794632,0,0,24.34480476,17,0,94.8822937,0,25.1655407,1003.30127,27.29999924,0,350.1628113,0.194953382,471.1924133,91,0,0
2021-12-14 23:05 +08:00,56.76666641,50.78666687,68.6103363,28.21333313,10.54333305,4.666666508,413.7000122,2,0,0,0.016601,0,0.01758,147.2800446,100,26.60000038,7.793794632,0,0,24.49358749,17,0,94.8822937,0,25.26721001,1003.299988,27.29999924,0,89.58457184,0.909950018,470.4926758,90.90007782,0,0
2021-12-14 23:10 +08:00,56.70000076,50.79000092,68.64666748,28.2203331,23.36666679,4.933333397,419.3333435,2,0,0,0.01709,0,0.01563,130.22966,100,26.60000038,7.793794632,0,0,24.49358749,17,0,94.8822937,0,25.26721001,1003.400024,27.29999924,0,304.3764343,0.250050634,471.2922974,91,0,0
2021-12-14 23:15 +08:00,55.96666718,50.77666855,68.79933167,28.20733261,36.91666794,4.766666889,412.5,2,0,0,0.016602,0,0.01758,130.2271881,100,26.60000038,7.793794632,0,0,24.49358749,17,0,94.8822937,0,25.36919594,1003.400024,27.29999924,0,302.9925537,0.599976063,470.2928772,90.99995422,0,0
2021-12-14 23:20 +08:00,55.06666565,51.08333206,68.89133453,28.19133377,51.32333374,4.966666698,412.2333374,2,0,0,0.016601,0,0.01757,130.2281189,100,26.60000038,7.793794632,0,0,24.64246178,17,0,94.8822937,0,25.36919594,1003.400024,27.29999924,0,349.3989258,0.480002493,470.4927368,90.70001221,0,0
2021-12-14 23:25 +08:00,56.20689774,51.2379303,68.87345123,28.19896507,64.31378937,4.758620739,409.9310303,2,0,0,0.01709,0,0.01563,130.2289124,100,26.60000038,7.793794632,0,0,24.64246178,17,0,94.8822937,0,25.36920929,1003.400024,27.29999924,0,15.93553925,0.19001466,469.6932373,90.69999695,0,0
2021-12-14 23:30 +08:00,56.5,50.98666763,68.9466629,28.19599915,70.55000305,4.800000191,415.8999939,2,0,0,0.016601,0,0.01758,130.2281189,100,26.60000038,7.793794632,0,0,24.64246178,17,0,94.8822937,0,25.47026443,1003.400024,27.29999924,0,323.499115,0.060011405,469.4932556,91,0,0
2021-12-14 23:35 +08:00,55.26666641,51.31999969,69.08466339,28.22333336,79.38999939,4.933333397,415,2,0,0,0.016602,0,0.01757,124.0276413,100,26.60000038,7.793794632,0,0,24.64246178,17,0,94.8822937,0,25.47026443,1003.400024,27.29999924,0,296.882843,0.250018001,470.4928284,90.90000153,0,0
2021-12-14 23:40 +08:00,53.03333282,50.75,69.15766907,28.21066666,102.996666,5.233333111,414.4333191,2,0,0,0.01709,0,0.01563,141.8243103,100,26.60000038,7.793794632,0,0,24.79103661,17,0,94.8822937,0,25.57333565,1003.299988,27.29999924,0,326.7982788,0.939918399,470.2927856,90.90000153,0,0
2021-12-14 23:45 +08:00,54.67856979,50.81071472,69.08999634,28.21785736,129.2785645,4.821428776,414.5714417,2,0,0,0.016601,0,0.01758,130.2292023,100,26.60000038,7.793794632,0,0,24.79103661,17,0,94.8822937,0,25.57333565,1003.299988,27.29999924,0,283.4053345,0.400205076,469.6932678,90.90003967,0,0
2021-12-14 23:50 +08:00,56.13333511,51.01666641,68.99533081,28.24066734,146.3800049,4.933333397,415.8999939,2,0,0,0.016602,0,0.01758,117.4931641,100,26.60000038,7.793794632,0,0,24.79103661,17,0,94.38553619,0,25.57334137,1003.299988,27.29999924,0,325.9968567,0.519998491,469.4932556,91.19999695,0,0
2021-12-14 23:55 +08:00,58.40000153,50.92333221,69.24233246,28.21800041,163.1399994,5.033333302,416.8666687,2,0,0,0.01709,0,0.01562,136.1525421,100,26.60000038,7.793794632,0,0,24.93967628,17,0,93.88166046,0,25.67589378,1003.299988,27.29999924,0,352.8707581,0.180089995,468.8937073,91.30000305,0,0
2021-12-15 00:00 +08:00,60.23333359,50.91333389,69.26866913,28.21133423,181.4533386,5,414.6333313,2,0,0,0.016601,0,0.01758,136.1530304,100,26.60000038,7.793794632,0,0,24.93967628,17,0,93.88166046,0,25.67589378,1003.299988,27.29999924,0,188.0871887,0.540012836,470.2928467,91.89997864,0,0
2021-12-15 00:05 +08:00,48.20000076,50.92666626,67.94833374,28.24600029,199.1900024,5,417.7999878,2,0,0,0.016602,0,0.01758,117.4951477,100,26.60000038,7.793794632,0,0,24.93967628,17,0,93.88166046,0,25.77500725,1003.299988,27.19999504,0,265.9989014,0.150000006,469.4932556,91.80000305,0,0
2021-12-15 00:10 +08:00,22.03333282,51.54333496,65.8176651,28.22966576,217.9299927,4.533333302,421.1000061,2,0,0,0.01709,0,0.01562,147.2817078,100,26.60000038,7.793794632,0,0,24.93967628,17,0,93.38636017,0,25.77500725,1003.299988,27.10000038,0,328.7745361,1.949603558,468.8938599,91.99995422,0,0
2021-12-15 00:15 +08:00,20,50.96896362,64.97689819,28.1317234,238.7137909,4.241379261,424.4827576,2,0,0,0.016601,0,0.01758,147.2811737,100,26.60000038,7.793794632,0,0,25.08865356,17,0,93.38636017,0,25.87559128,1003.200012,27.10000038,0,352.0958252,0.190281972,470.2928772,92.00003815,0,0
2021-12-15 00:20 +08:00,20,51.07666779,64.47366333,28.00933266,254.8033295,4.133333206,423.0666809,2,0,0,0.016602,0,0.01758,130.2286072,100,26.60000038,7.793794632,0,0,25.08865356,17,0,93.38636017,0,25.87559128,1003.099976,27.10000038,0,234.4081116,0.270079017,469.6931458,92.60001373,0,0
2021-12-15 00:25 +08:00,20,50.95000076,63.87400055,27.9386673,264.7200012,3.766666651,425.3999939,2,0,0,0.01709,0,0.01562,130.2299805,100,26.60000038,7.793794632,0,0,25.08865356,17,0,93.38636017,0,25.87559128,1003.099976,27.10000038,0,39.41996002,0.410054892,469.2933044,92.80001831,0,0
2021-12-15 00:30 +08:00,20,51.0633316,63.15866852,27.98633385,269.5266724,3.633333445,424.9333191,2,0,0,0.016601,0,0.01758,141.8256836,100,26.60000038,7.793794632,0,0,25.08865356,17,0,92.89085388,0,25.97609901,1003.099976,27,0,47.37194061,0.370300829,471.6917114,93.19999695,0,0
2021-12-15 00:35 +08:00,20,51.50333405,62.85499954,27.90566635,271.9666748,3.066666603,421.1333313,2,0,0,0.016602,0,0.01758,141.8260498,100,26.60000038,7.793794632,0,0,25.23797607,17,0,92.3830719,0,25.97609901,1003.099976,27,0,349.1743469,1.699901938,469.6930542,93.19999695,0,0
2021-12-15 00:40 +08:00,20,50.99642944,62.62035751,27.79999924,274.7142944,2.928571463,423.2142944,2,0,0,0.01709,0,0.01562,136.1588745,100,26.60000038,7.793794632,0,0,25.23797607,17,0,92.3830719,0,26.0764637,1002.900024,27,0,23.3708744,0.220212087,470.4924316,93.50004578,0,0
2021-12-15 00:45 +08:00,20,51.9366684,62.66666794,27.64233398,278.1133423,3,425.7000122,2,0,0,0.016601,0,0.01758,136.1516724,100,26.60000038,7.793794632,0,0,25.23797607,17,0,92.3830719,0,26.0764637,1003,26.89999962,0,87.31261444,0.070024423,469.4932251,93.30001068,0,0
2021-12-15 00:50 +08:00,20.10000038,51.68999863,62.41500092,27.59700012,279.2799988,2.700000048,422.0333252,2,0,0,0.016602,0,0.01758,136.1499329,100,26.60000038,7.793794632,0,0,25.23797607,17,0,92.3830719,0,26.0764637,1002.799988,26.89999962,0,246.4213257,0.659922063,471.2920227,93.6999588,0,0
2021-12-15 00:55 +08:00,20.60000038,51.07666779,62.43533325,27.49433327,283.3200073,2.433333397,429.8666687,2,0,0,0.01709,0,0.01563,141.8270111,100,26.60000038,7.793794632,0,0,25.38736725,17,0,92.3830719,0,26.17871857,1002.799988,26.89999962,0,242.5032806,0.209999993,468.8934631,93.5,0,0
2021-12-15 01:00 +08:00,22.93333244,54.12333298,62.25699997,27.61700058,289.730011,2.833333254,421.9333191,2,0,0,0.016601,0,0.01757,152.5453491,100,26.60000038,7.793794632,0,0,25.38736725,17,0,91.88678741,0,26.17871857,1002.799988,26.89997864,0,269.0062256,0.579917729,469.8927612,93.5,0,0
2021-12-15 01:05 +08:00,35.26666641,53.58000183,63.05966568,27.55333328,293.4166565,2.700000048,431.1000061,2,0,0.016601,0.016602,0,0.01758,124.0256424,100,26.60000038,7.793794632,0,0,25.38736725,17,0,91.88678741,0,26.17871857,1002.599976,26.79999924,0,28.70004463,0.619980991,468.8934631,93.80000305,0,0
2021-12-15 01:10 +08:00,54.51724243,61.09999847,63.60241318,27.42793083,298.2379456,2.965517282,435.5172424,2,0,0.016602,0.01709,0,0.01563,141.8299103,100,26.60000038,7.793794632,0,0,25.38736725,17,0,91.88678741,0,26.17871857,1002.400024,26.79999924,0,228.5998535,0.549935937,468.8935547,94,0,0
2021-12-15 01:15 +08:00,55.83333206,75.62333679,63.40566635,27.43899918,289.0599976,2.866666555,432.7000122,2,0,0.01709,0.016601,0,0.01758,162.5501556,100,26.60000038,7.793794632,0,0,25.38736725,17,0,91.88678741,0,26.27960014,1002.299988,26.79999924,0,244.6013184,0.879999995,469.2932739,94.19999695,0,0
2021-12-15 01:20 +08:00,53.06666565,78.34999847,62.94300079,27.51866722,287.5899963,2.733333349,432.1000061,2,0,0.016601,0.016602,0,0.01757,147.2828217,100,26.60000038,7.793794632,0,0,25.38738632,17,0,91.37197113,0,26.27960014,1002.400024,26.79999924,0,152.5044403,0.389962673,469.2932434,94.39998627,0,0
2021-12-15 01:25 +08:00,56.70000076,76.3033371,62.75699997,27.48766708,298.8366699,2.433333397,442.4333191,2,0,0.016602,0.016601,0,0.01563,144.3472443,100,26.60000038,7.793794632,0,0,25.53645897,17,0,90.86373138,0,26.27960014,1002.299988,26.79999924,0,151.6266479,0.784953058,468.2937012,94.14998627,0,0
2021-12-15 01:30 +08:00,49.17856979,76.15714264,62.86785889,27.37035751,321.3500061,2.678571463,440,2,0,0.016601,0.01709,0,0.01758,141.828064,100,26.60000038,7.793794632,0,0,25.53645897,17,0,90.86373138,0,26.27960014,1002.200012,26.79999924,0,328.2973633,1.009969354,468.6934814,94.09999847,0,0
2021-12-15 01:35 +08:00,64.16666412,74.93333435,62.66199875,27.39166641,300.4700012,2.5,442.4666748,2,0,0.016602,0.016602,0,0.01757,157.6312408,100,26.60000038,7.793794632,0,0,25.53645897,17,0,90.86373138,0,26.3791275,1002.099976,26.79999924,0,275.6986084,0.55998534,468.4940186,94.30000305,0,0
2021-12-15 01:40 +08:00,70.90000153,74.69333649,62.14233398,27.49033356,362.3533325,2.133333445,447.0666809,2,0,0.016602,0.016601,0,0.01563,167.342453,100,26.60000038,7.793794632,0,0,25.53645897,17,0,90.86373138,0,26.3791275,1002.099976,26.79999924,0,249.8002167,0.550015986,468.8934937,94.30001831,0,0
2021-12-15 01:45 +08:00,67.06666565,73.56999969,61.48966599,27.63233376,420.8099976,2.233333349,446.7666626,2,0,0.017089,0.016602,0,0.01758,130.2282104,100,26.60000038,7.793794632,0,0,25.53645897,17,0,90.86372375,0,26.3791275,1001.900024,26.79999924,0,322.497345,0.160001814,468.4936523,94.40000153,0,0
2021-12-15 01:50 +08:00,63.09999847,61.43999863,61.6206665,27.46699905,413.7999878,2.099999905,443.7999878,2,0,0.016602,0.01709,0,0.01758,152.5437622,100,26.60000038,7.793794632,0,0,25.53645897,17,0,90.36805725,0,26.3791275,1002,26.79999924,0,278.7003174,0.609961689,467.8940735,94.79998779,0,0
2021-12-15 01:55 +08:00,66.06666565,62.39666748,61.45199966,27.47833252,358.7000122,2.133333445,439.6666565,2,0,0.016602,0.016601,0,0.01562,141.8290863,100,26.60000038,7.793794632,0,0,25.53647423,17,0,90.36805725,0,26.48073196,1002,26.70000076,0,100.3142242,0.130014986,468.4935608,94.80002594,0,0
2021-12-15 02:00 +08:00,68.34482574,61.8551712,61.4044838,27.43068886,315.9448242,2.068965435,434.6896667,2,0,0.016601,0.016602,0,0.01758,147.1854553,100,26.60000038,7.793794632,0,0,25.68515587,17,0,90.36805725,0,26.48073196,1001.900024,26.60000038,0,271.4804688,0.6998927,468.8934937,95,0,0
2021-12-15 02:05 +08:00,70.06666565,58.07333374,61.46699905,27.36333275,361.9100037,2.066666603,437.0666809,2,0,0,0.016601,0,0.02539,141.8270111,100,26.60000038,7.793794632,0,0,25.68515587,17,0,90.36805725,0,26.48073196,1001.700012,26.60000038,0,345.0801086,0.440002322,467.4941101,95.5,0,0
2021-12-15 02:10 +08:00,73.80000305,55.4766655,61.12833405,27.4173336,461.206665,2.099999905,436.2000122,2,0,0,0.016602,0,0.02539,141.8270111,100,26.60000038,7.793794632,0,0,25.68515587,17,0,90.36805725,0,26.48073196,1001.700012,26.60000038,0,253.2119598,0.329963893,468.6929016,95.5,0,0
2021-12-15 02:15 +08:00,80.23332977,53.24333191,60.85800171,27.451334,424.1233215,2,437.7666626,2,0,0,0.016602,0,0.02539,141.8275604,100,26.60000038,7.793794632,0,0,25.68515587,17,0,90.36805725,0,26.48073196,1001.599976,26.60000038,0,347.6940918,0.589972973,468.4935608,95.5,0,0
2021-12-15 02:20 +08:00,76.9642868,52.72499847,60.90535736,27.39642906,494.9178467,2.071428537,433.7142944,2,0,0,0.017089,0,0.02539,147.2817078,100,26.60000038,7.793794632,0,0,25.68515587,17,0,89.87180328,0,26.58097839,1001.599976,26.60000038,0,75.34645844,0.60999769,468.893219,95.20001984,0,0
2021-12-15 02:25 +08:00,77.5,53.49000168,60.77233505,27.39033318,547.5700073,2.033333302,432.9333191,2,0,0,0.016602,0,0.02539,147.277359,100,26.60000038,7.793794632,0,0,25.68515587,17,0,89.87180328,0,26.58097839,1001.599976,26.5,0,288.8061218,0.480338126,468.09375,95.5,0,0
2021-12-15 02:30 +08:00,85.93333435,53.83000183,60.76599884,27.35000038,522.5966797,2.066666603,434.3666687,2,0,0,0.016602,0,0.02539,147.2836609,100,26.60000038,7.793794632,0,0,25.68515587,17,0,89.37657166,0,26.58097839,1001.599976,26.60000038,0,41.03120422,0.360080391,467.6938171,95.50002289,0,0
2021-12-15 02:35 +08:00,87.30000305,53.90333176,60.32833481,27.45166588,428.1766663,2.033333302,432.3999939,2,0,0,0.016601,0,0.02539,141.8295135,100,26.60000038,7.793794632,0,0,25.68515587,17,0,89.37657166,0,26.58097839,1001.599976,26.5,0,304.4803772,1.149871707,468.09375,95.69999695,0,0
2021-12-15 02:40 +08:00,85.1333313,52.94666672,60.45333481,27.37299919,405.6033325,2,431.7333374,3,0,0,0.016602,0,0.02539,138.9893799,100,26.60000038,7.793794632,0,0,25.68515587,17,0,89.37657166,0,26.58097839,1001.599976,26.5,0,285.9313354,0.550011098,467.8939819,95.80000305,0,0
2021-12-15 02:45 +08:00,84.23332977,53.03666687,60.38100052,27.37466621,462.2200012,2,426,2,0,0,0.016601,0,0.02539,136.1517792,100,26.60000038,7.793794632,0,0,25.68515587,17,0,89.37657166,0,26.58097839,1001.400024,26.5,0,159.3140717,0.574986935,467.8937988,96.07501984,0,0
2021-12-15 02:50 +08:00,89.80000305,53.20999908,60.58499908,27.28133392,429.7166748,2.033333302,426.7999878,2,0,0,0.01709,0,0.0254,137.569931,100,26.60000038,7.793794632,0,0,25.68515587,17,0,89.37657166,0,26.65629387,1001.400024,26.48181725,0,328.6539307,0.550010502,466.8951416,96.39092255,0,0
2021-12-15 02:55 +08:00,91.79310608,53.84827423,60.23551559,27.35724068,536.9207153,2,426.0689697,2,0,0,0.016602,0,0.02539,138.7556763,100,26.60000038,7.793794632,0,0,25.68515587,17,0,89.37657166,0,26.68146706,1001.400024,26.43636131,0,307.2902832,0.900010467,468.0939026,96.61819458,0,0
2021-12-15 03:00 +08:00,90.16666412,53.33333206,60.25899887,27.34000015,609.1066895,2.099999905,427.2999878,2,0,0,0.016601,0,0.02539,147.2830048,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.68146706,1001.299988,26.39999962,0,259.0992432,0.050122295,468.093689,96.80000305,0,0
2021-12-15 03:05 +08:00,90.83333588,53.20999908,60.11033249,27.33933258,669.0733032,2.033333302,432.5666809,2,0.016723,0,0.016602,0,0.01757,147.1855927,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.68146706,1001.400024,26.39999962,0,274.4728088,0.779991686,467.8939209,97.15000916,0,0
2021-12-15 03:10 +08:00,92.19999695,56.6866684,60.23899841,27.3433342,618.539978,2,432.7666626,2,0.016724,0,0.01709,0,0.01563,141.8275604,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.68146706,1001.400024,26.39999962,0,265.201416,0.919976175,467.89328,97.5,0,0
2021-12-15 03:15 +08:00,82.35713959,54.94643021,60.25,27.28535652,561.0571289,2.035714388,426.1428528,2,0.016724,0,0.016601,0,0.01758,147.2843018,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.68146706,1001.400024,26.29999924,0,269.6035767,0.39002797,467.2940674,98,0,0
2021-12-15 03:20 +08:00,93.73332977,54.09666824,60.15066528,27.32799911,647.7566528,2.033333302,423.8999939,2,0.016845,0,0.01709,0,0.01758,136.1513062,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.68146706,1001.400024,26.29999924,0,310.4995422,0.709991395,467.8938599,98.30000305,0,0
2021-12-15 03:25 +08:00,96.73332977,55.45999908,59.94966507,27.34633255,641.1766968,2,427.6000061,2,0.016724,0,0.016602,0,0.01562,136.1518707,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.68146706,1001.5,26.29999924,0,314.8999329,0.670045316,467.4940186,98.5,0,0
2021-12-15 03:30 +08:00,95.96666718,53.19333267,59.92833328,27.33433342,456.230011,2.066666603,424.8999939,3,0.016724,0,0.016601,0,0.01758,124.0272064,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.68146706,1001.299988,26.29999924,0,333.6828003,1.229943752,467.6937256,98.80000305,0,0
2021-12-15 03:35 +08:00,96.03333282,52.88666534,59.83800125,27.33699989,428.5599976,2.066666603,426.2000122,1,0.016723,0,0.01709,0,0.01758,136.1521912,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.400024,26.29999924,0,301.1975098,0.669994533,466.6943359,99,0,0
2021-12-15 03:40 +08:00,97.46666718,53.0233345,59.9746666,27.28199959,580.9099731,2.066666603,428.1666565,2,0.016724,0,0.016602,0,0.01562,141.8246918,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.299988,26.29999924,0,273.9839172,0.31003198,467.0942078,99.30000305,0,0
2021-12-15 03:45 +08:00,102.5172424,53.14827728,60.09482574,27.26620674,765.2896729,2.034482718,425.3448181,2,0.016723,0,0.017089,0,0.01758,141.8270111,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.299988,26.29999924,0,266.0092468,0.61014694,466.494751,99.30004883,0,0
2021-12-15 03:50 +08:00,104,52.45999908,60.09633255,27.26466751,816.1300049,2,421.3333435,2,0.016846,0,0.016602,0,0.01758,136.1517792,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.299988,26.29999924,0,304.2973938,1.179900885,467.093811,99.69999695,0,0
2021-12-15 03:55 +08:00,105.4666672,50.85666656,59.8326683,27.34833336,807.5633545,1.966666698,418.2333374,2,0.016724,0,0.01709,0,0.01562,130.2253571,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.299927,26.29999924,0,286.2946167,0.850023806,466.694458,99.5,0,0
2021-12-15 04:00 +08:00,108.3666687,51.46666718,59.81600189,27.3516674,726.9266968,2.066666603,423.9666748,2,0.016723,0,0.016601,0,0.01758,124.0282364,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001,26.29999924,0,249.9010773,0.989958405,467.493866,99.80001831,0,0
2021-12-15 04:05 +08:00,95.0357132,50.7142868,59.65464401,27.39035797,710.4107056,2.071428537,424.5714417,2,0,0,0.016602,0,0.01758,124.0291214,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001,26.10227966,0,268.0179443,0.542963862,466.4945679,100,0,0
2021-12-15 04:10 +08:00,108.0333328,51.05666733,59.88766479,27.298666,698.1833496,2.033333302,423.8666687,2,0,0,0.016601,0,0.01562,124.0262756,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.099976,26.10000038,0,328.1975708,0.839999318,467.4939575,100,0,0
2021-12-15 04:15 +08:00,110.6666641,51.04999924,60.00233459,27.26033401,715.8200073,2,427.2000122,2,0,0,0.016602,0,0.01758,124.0285263,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.099976,26.10000038,0,275.2052002,0.830025434,466.6943359,100,0,0
2021-12-15 04:20 +08:00,114.8333359,51.43999863,59.89099884,27.28100014,673.6199951,1.966666698,423.4666748,2,0,0,0.01709,0,0.01758,124.0260696,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.099976,26.10000038,0,276.0977173,0.679982662,466.8943481,100,0,0
2021-12-15 04:25 +08:00,117,50.86333466,59.86800003,27.2859993,804.3166504,1.966666698,417.5666809,3,0,0,0.016601,0,0.01563,136.149704,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.099976,26,0,256.9099121,0.459959537,465.4950867,100,0,0
2021-12-15 04:30 +08:00,121.3666687,53.05333328,59.51966476,27.38233376,793.460022,2.233333349,425.8999939,2,0,0,0.016602,0,0.01757,147.2813416,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1000.900085,26,0,294.7995911,0.699999988,466.6938477,100,0,0
2021-12-15 04:35 +08:00,124.4666672,53.22000122,59.5929985,27.3433342,728.0666504,2.266666651,429.2333374,2,0,0,0.016602,0,0.01758,147.2818298,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.099976,26,0,304.2961121,1.049974203,466.6944275,100,0,0
2021-12-15 04:40 +08:00,125.7241364,51.06206894,59.65137863,27.31172371,659.8103638,2,421.241394,2,0,0,0.016601,0,0.01563,130.2321014,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.099976,25.90002251,0,251.1067963,0.360060632,466.2947388,100,0,0
2021-12-15 04:45 +08:00,128.8999939,51.18000031,59.70166779,27.29033279,417.5066528,1.966666698,422.3999939,2,0,0,0.016602,0,0.01758,126.823616,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1001.099976,26,0,356.6990356,0.699994862,465.8947144,100,0,0
2021-12-15 04:50 +08:00,129.4666595,51.41333389,59.75066757,27.29000092,358.0366516,1.966666698,417.3333435,2,0,0,0.01709,0,0.01757,130.2281189,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1000.900024,26,0,324.394104,0.300044984,465.8946533,100,0,0
2021-12-15 04:55 +08:00,119.8571396,51.11428452,59.64535904,27.34714317,640.0357056,2.035714388,414.1428528,2,0,0,0.016601,0,0.01563,130.2247314,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1000.900024,26,0,301.6947327,0.79998666,465.6947021,100,0,0
2021-12-15 05:00 +08:00,130.1999969,53.46666718,59.64500046,27.33399963,694.2666626,2.133333445,417.1666565,2,0,0,0.016602,0,0.01758,124.0267944,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.78072548,1000.900024,26,0,294.1954956,0.560056925,466.3612366,100,0,0
2021-12-15 05:05 +08:00,139.1333313,51.26333237,59.60400009,27.37199974,542.2800293,2.066666603,419.2333374,2,0,0,0,0,0.01757,124.0270996,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1000.900024,26,0,312.9049377,1.509738088,465.6947937,100,0,0
2021-12-15 05:10 +08:00,138.6000061,51.59999847,59.93600082,27.32333374,365.8033447,2,417.7000122,2,0,0,0,0,0.01563,130.227066,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1000.900024,25.89999962,0,336.2921448,0.310000002,465.2950745,100,0,0
2021-12-15 05:15 +08:00,138.6333313,52.14666748,60.06633377,27.32999992,562.8366699,2,420.2999878,2,0,0,0,0,0.01758,124.0285263,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1000.900024,25.89999962,0,305.4015808,0.240142286,466.6940918,100,0,0
2021-12-15 05:20 +08:00,140.5666656,54.72000122,60.15800095,27.31966591,786.2966919,2.033333302,426.7000122,2,0,0,0,0,0.01758,130.2281189,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.099976,26,0,316.8992615,0.379999995,465.2950134,100,0,0
2021-12-15 05:25 +08:00,145.8999939,54.81000137,60.09899902,27.34666634,654.3599854,2,427.5333252,2,0,0,0,0,0.01562,136.151123,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.200012,26,0,261.6045837,1.059965014,467.6776123,100,0,0
2021-12-15 05:30 +08:00,144.8620758,53.84827423,60.16206741,27.36103439,808.6620483,2,425.9655151,2,0,0,0,0,0.01758,141.8228607,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.200012,26.10000038,0,251.7705536,0.61992538,466.0944824,100,0,0
2021-12-15 05:35 +08:00,140.5,52.79999924,59.98199844,27.43700027,905.8599854,1.966666698,427.8333435,2,0,0,0,0,0.01758,141.8264465,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.400024,26.10000038,0,279.6018372,0.579993963,466.6943359,100,0,0
2021-12-15 05:40 +08:00,137.7333374,54.70000076,60.06800079,27.44000053,813.1099854,1.899999976,421.3333435,2,0,0,0,0,0.01562,117.5006104,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.400024,26.10000038,0,56.65036392,0.210255682,467.6939087,100,0,0
2021-12-15 05:45 +08:00,134.9310303,54.61379242,59.92241287,27.509655,377.2930908,1.827586174,422.4482727,2,0,0,0,0,0.01758,141.8262329,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.599976,26.10000038,0,145.8087769,0.070031986,468.0936584,100,0,0
2021-12-15 05:50 +08:00,120.0344849,53.65861893,60.09654999,27.42655182,297.0827637,2,426.241394,2,0,0,0,0,0.01758,110.5794678,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.599976,26.10002136,0,303.7980042,0.749891818,466.8943481,100,0,0
2021-12-15 05:55 +08:00,132.2666626,54.44666672,60.34700012,27.35333252,426.1400146,1.733333349,428.1333313,2,0,0,0,0,0.01562,124.0261765,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.599976,26.20000076,0,61.51004028,0.370010972,467.8938293,100,0,0
2021-12-15 06:00 +08:00,131,54.84000015,60.19866562,27.41966629,494.063324,1.833333373,430.3666687,2,0,0,0,0,0.01758,147.2843018,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.599976,26.00134087,0,306.1926575,1.314768314,466.2945557,100,0,0
2021-12-15 06:05 +08:00,128.3999939,55.01666641,60.19366837,27.4343338,526.1933594,1.466666698,426.4333191,2,0,0,0.016601,0,0.01758,124.0261612,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.599976,26,0,297.2004089,0.549993396,466.6943054,100,0,0
2021-12-15 06:10 +08:00,127.2666702,54.93999863,60.22366714,27.4386673,818.2966919,1.266666651,425.3666687,2,0,0,0.016602,0,0.01562,141.8259735,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.700012,26,0,264.0090942,0.960119009,466.8943176,100,0,0
2021-12-15 06:15 +08:00,127.8333359,55.54000092,60.36033249,27.42866707,1089.219971,1.200000048,420.3999939,2,0,0,0.01709,0,0.01758,147.2840271,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.700012,25.89999962,0,250.0001068,1.239994526,466.0946655,100,0,0
2021-12-15 06:20 +08:00,126.5333328,56.29999924,60.3453331,27.46433258,964.9099731,1.066666722,427.1333313,2,0,0,0.016601,0,0.01758,147.2834778,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.700012,26,0,272.1983337,1.409946084,466.8942871,100,0,0
2021-12-15 06:25 +08:00,126.6896515,54.33793259,60.33482742,27.4831028,911.251709,1.172413826,426.5862122,2,0,0,0.016602,0,0.01563,136.1480103,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.799988,26,0,272.405304,0.680028319,466.0946655,100,0,0
2021-12-15 06:30 +08:00,124.3000031,54.15333176,60.24766541,27.52266693,902,1.033333302,428.9666748,2,0,0,0.016601,0,0.01757,141.8261261,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.900024,26.00000572,4.98E-05,350.4958191,0.770002961,466.2945251,100,0,0
2021-12-15 06:35 +08:00,122.8333359,52.70333481,60.25933456,27.52166748,937.9766846,1,425.9333191,2,0,0,0.016602,0,0.01758,136.151123,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.900024,26.10000038,0,353.3751831,0.139990687,465.6948853,100,0,0
2021-12-15 06:40 +08:00,106.2857132,52.04285812,60.31142807,27.51142883,924.3178711,1.035714269,423.2142944,2,0,0,0.016601,0,0.01563,117.4963455,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.900024,26.15000725,0,278.5482178,0.425013453,467.0942383,99.84997559,0,0
2021-12-15 06:45 +08:00,119.6666641,52.93000031,60.35499954,27.49833298,980.7166748,1.100000024,422.1666565,2,0,0,0.01709,0,0.01758,152.5450134,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1001.900024,26.20000076,0,310.8993225,0.99000001,466.6943665,99.59998322,0,0
2021-12-15 06:50 +08:00,120.8333359,54.50333405,60.31533432,27.53766632,1030.160034,1.100000024,423.6666565,2,0,0,0.016602,0,0.01757,124.0284882,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.099976,26.20000076,0,284.3091736,0.380034626,466.2946777,99.39995575,0,0
2021-12-15 06:55 +08:00,121.5999985,54.41666794,60.26633453,27.56933403,1069.41333,1.166666627,423.3999939,2,0,0,0.016601,0,0.01563,136.1498871,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.099976,26.20000076,0,296.5033875,0.889954686,467.4940186,99.19999695,0,0
2021-12-15 07:00 +08:00,118.3000031,55.15999985,60.07966614,27.62899971,1216.876709,1.033333302,419.9333191,2,0,0,0.016602,0,0.01758,136.151123,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.099976,26.20000076,2.000216484,280.497345,2.0297122,467.2940979,99.19999695,0,0
2021-12-15 07:05 +08:00,114.5999985,56.95666504,60.09500122,27.60733414,1276.420044,1.100000024,424.3333435,2,0,0.008301,0.016602,0,0.08007,110.5752182,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.200012,26.20000076,5.000033379,269.6994934,0.39000833,467.6939087,99.50000763,0,0
2021-12-15 07:10 +08:00,113.5,55.62333298,60.0320015,27.63966751,1134.256714,1.066666722,421.6000061,2,0,0.008301,0.017089,0,0.07813,130.2259979,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.200012,26.20000076,10.00016689,190.6116028,0.369993329,466.2947083,100,0,0
2021-12-15 07:15 +08:00,113.4827576,55.62068939,60.01586151,27.65931129,742.2069092,1,427.4137878,2,0,0.0083,0.016602,0,0.08008,117.4963455,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.299988,26.20000076,15.00024986,307.5007629,0.860002518,468.2934265,100,0,0
2021-12-15 07:20 +08:00,116.0666656,56.25333405,59.9426651,27.66766739,786.2666626,1,425.6000061,2,0,0.00879,0.01709,0,0.08008,130.2254944,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.400024,26.10000038,22.00026703,313.7012024,0.749953389,465.6950073,100,0,0
2021-12-15 07:25 +08:00,120.1333313,55.55666733,60.04966736,27.63566589,975.75,1.033333302,422.7666626,2,0,0.0083,0.016601,0,0.07812,117.4943619,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.400085,26.10000038,30.00036621,165.7166595,0.430214226,466.6944885,100,0,0
2021-12-15 07:30 +08:00,111.6428604,55.09285736,60.118927,27.61535645,874.1035767,1.107142806,420.4285583,2,0,0.008301,0.016602,0,0.08008,110.5757904,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.599976,26.10000038,36,268.9015503,0.58999002,466.4946594,100,0,0
2021-12-15 07:35 +08:00,122.1999969,55.29000092,60.0656662,27.63999939,707.5800171,1.100000024,421.0333252,2,0,0.008301,0.01709,0,0.08008,141.8270111,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.599976,26.10000038,48.00049973,280.1067505,1.01992166,466.8943787,100,0,0
2021-12-15 07:40 +08:00,130.0333405,54.06666565,59.95133209,27.69000053,688.8566895,1.133333325,416.8999939,2,0,0.008301,0.016601,0,0.07812,136.1524353,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.599976,26.10000038,66,308.1012268,0.58000797,467.6939392,100,0,0
