timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-15 07:45 +08:00,129.1333313,53.48333359,60.02366638,27.65066719,1119.453369,1.133333325,425.0666809,2,0,0.0083,0.016602,0,0.08008,152.5470886,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.599976,26.10000038,73.00104523,279.70755,1.769852042,468.4936523,100,0,0
2021-12-15 07:50 +08:00,127.4000015,53.70333481,59.91133499,27.70533371,1703.369995,1.133333325,423.7333374,3,0,0.008301,0.01709,0,0.08008,162.5605011,100,26.60000038,7.793794632,0,0,25.83406448,17,0,89.37657166,0,26.88006592,1002.599976,26.20000076,94.00006866,7.704854488,0.770001948,469.8999939,100,0,0
2021-12-15 07:55 +08:00,130.8000031,53.62333298,59.89899826,27.71966743,1664.290039,1.033333302,422.6000061,2,0,0.008301,0.016601,0,0.07812,185.2393494,100,26.60000038,7.793794632,0,0,25.83406448,17,0.069850922,89.37657166,0,26.88006592,1002.700012,26.20000076,105.0005798,316.0967712,1.109903336,469.8931274,100,0,0
2021-12-15 08:00 +08:00,132.5666656,52.65000153,59.78266525,27.76499939,1528.546631,1.233333349,417.6000061,2,0,0.008789,0.01709,0,0.08008,180.934906,100,26.60000038,7.793794632,0,0,25.83406448,17,0.069850922,89.37657166,0,26.88006592,1002.799988,26.20000076,122.0010681,270.0110168,0.250293165,472.4738159,100,0,0
2021-12-15 08:05 +08:00,135.8666687,52.8433342,59.73400116,27.78000069,1269.880005,1.266666651,417.8666687,2,0,0.008301,0.016602,1.980969479,0.08008,1948.200684,73.18380737,26.60000038,63.06885147,53.79216766,31.40921783,18.43312454,17,84.93660736,82.64678192,113.4218216,25.03958893,1002.799988,26.49999428,137.0002441,306.0011597,0.880010962,473.0917664,99.59997559,0,0
2021-12-15 08:10 +08:00,134.7241364,52.82413864,59.5217247,27.85137939,599.4207153,1.172413826,412.4482727,2,0,0.008301,0.016601,3.39292128,0.07812,1947.39209,70.84073639,26.60000038,48.46380615,42.66900635,32.16214752,16.55366135,17,87.01701355,90.49356842,119.5459442,18.63284683,1002.700012,26.5,153.0009918,304.6998596,0.250195891,474.4910889,98.99992371,0,0
2021-12-15 08:15 +08:00,140.5666656,53.13333511,59.64933395,27.79999924,645.7566528,1.566666722,413.4666748,2,0,0.0083,0.01709,2.645140423,0.08008,1959.101685,70.84073639,26.60000038,49.01600266,43.21176147,32.43519592,17.27884102,17,84.98330688,93.12731934,119.5459442,18.66192436,1002.799988,26.60000229,180.000061,232.9011078,0.42000556,475.8755493,98.30000305,0,0
2021-12-15 08:20 +08:00,136.1034546,52.35172272,59.61655045,27.79517174,745.1310425,1.551724195,414.7930908,2,0,0.008301,0.016602,2.947345741,0.08008,1934.794922,72.21269226,26.60000038,52.27093887,46.83638,32.79893112,17.18708801,17,88.26991272,93.68669128,119.5459442,19.0539875,1002.799988,26.70003319,204.0013275,346.1945801,0.739950061,477.6898193,97.19996643,0,0
2021-12-15 08:25 +08:00,134,53.03333282,59.74266815,27.7456665,212.3266602,1.466666698,416.5,2,0,0.008301,0.016601,2.078415482,0.07813,1967.133179,73.25327301,26.60000038,49.97247696,44.23211288,32.62164688,17.15712357,17,91.17726898,93.68680573,119.5459442,19.00746346,1002.799988,27.10002136,227.9995728,257.7006531,0.449999988,479.2888489,95.89993286,0,0
2021-12-15 08:30 +08:00,142.5666656,52.77999878,59.72833252,27.74633408,311.4766541,1.5,413.1000061,2,0,0.008301,0.01709,2.710285174,0.08007,1932.348633,73.25327301,26.60000038,50.37709045,44.25834656,32.62164688,17.14353943,17,88.21996307,94.75157166,119.5459442,18.77767944,1002.900024,27.20002365,244.000473,342.4888611,0.280044258,482.0878296,94.09993744,0,0
2021-12-15 08:35 +08:00,145.6999969,52.88000107,59.84433365,27.71433258,521.8266602,1.433333278,409.1000061,2,0,0.008301,0.016602,2.878010302,0.08008,1954.262329,73.25327301,26.60000038,47.8607254,41.54045486,32.62164688,16.64886284,17,88.99677277,94.75157166,119.5459442,18.81498146,1002.900024,27.50001907,263.0012817,306.0950623,1.489822388,484.4866943,92.5,0,0
2021-12-15 08:40 +08:00,147.1999969,55.48333359,59.9363327,27.69199944,1229.206665,1.666666627,412,2,0,0.008789,0.017089,2.775207965,0.07813,1950.627686,73.25307465,26.60000038,50.91448975,44.95479202,32.34242249,16.98643494,17,84.66056824,94.75157166,119.5461121,19.05862236,1003.099976,27.60000801,281.0003357,269.78479,1.069961786,484.0871582,91.30001831,0,0
2021-12-15 08:45 +08:00,148.3000031,54.12666702,59.7923317,27.73966599,1576.563354,1.399999976,412.3999939,2,0,0.0083,0.016602,2.202469592,0.08008,1955.667603,70.87506104,26.60000038,47.47794724,41.32487869,30.590271,16.98599625,17,72.70529175,94.75157166,121.5370712,18.81410789,1003.099976,27.99998474,309.0003052,295.3074036,0.760006011,485.8862915,88.69999695,0,0
2021-12-15 08:50 +08:00,148.6333313,53.5633316,59.73433304,27.78066635,1007.236694,1.666666627,418.6333313,2,0,0.008301,0.016602,2.21481828,0.08007,1938.050781,70.87506104,26.60000038,45.54654312,39.31403351,28.83810234,16.83442879,17,66.84023285,94.75157166,121.5370712,18.7102108,1003.099976,27.80000305,326.0000305,328.193573,2.479943991,486.6858826,89.50001526,0,0
2021-12-15 08:55 +08:00,148.4666595,54.62666702,59.74833298,27.77433395,427.1166687,1.399999976,417.5,2,0,0.008301,0.017089,2.272443421,0.07813,1935.608276,70.87506104,26.60000038,45.08449936,39.31403351,28.83810234,16.98596764,17,65.92707825,94.75157166,119.501709,18.7102108,1003.200012,28.10000038,348.0013428,287.1983643,0.360067427,486.8916626,88.6999054,0,0
2021-12-15 09:00 +08:00,149.5862122,54.42413712,59.74413681,27.78482819,704.3413696,1.517241359,416.379303,2,0,0.008301,0.016602,2.253132859,0.08008,1957.889282,71.87741089,26.60000038,46.47409058,40.33008957,29.86428642,17.13537788,17,73.56539154,94.75157166,119.501709,18.81486702,1003.200012,28.2000103,376.0000916,354.8891602,0.629986048,488.0799561,87,1,2
2021-12-15 09:05 +08:00,149.3333282,53.37666702,59.7563324,27.75666618,795.9633179,1.299999952,414.7000122,2,0,0.050293,0.102539,1.957836683,0.13281,1923.751587,72.51485443,26.60000038,49.32302856,43.67782211,30.62147141,17.13537788,17,77.26715851,94.75157166,119.501709,18.9251976,1003.200012,28.39998817,398.9978943,287.9975586,1.449946523,488.0857239,86.5,1,3
2021-12-15 09:10 +08:00,147.8333282,54.54333496,59.69466782,27.77466583,812.6766968,1.600000024,419.6666565,2,0,0.050781,0.103027,2.015363265,0.13476,1936.423218,71.89555359,26.60000038,49.32302856,43.67782211,30.81190872,16.98637009,17,78.36917877,94.75157166,119.501709,18.9251976,1003.200012,28.30002594,252.0253143,253.042923,1.28975749,489.2850647,86.29998016,1,3
2021-12-15 09:15 +08:00,131.5,53.43571472,59.78821564,27.74964333,768.43927,1.5,414.5357056,2,0,0.050293,0.102539,2.609609507,0.13282,1963.516235,72.34085846,26.60000038,48.68494415,42.55721664,30.81190872,16.98637009,17,75.88869476,94.75157166,119.501709,18.82043839,1003.200012,28.89997673,391.0093384,310.1924438,0.400123596,488.684967,83.6999054,1,3
2021-12-15 09:20 +08:00,149.6333313,54.76333237,59.79000092,27.74866676,676.1699829,1.666666627,418.4333191,2,0,0.050781,0.103028,2.108678908,0.13281,1934.387329,72.34085846,26.60000038,45.42662811,39.18980789,30.03152084,16.83637047,17,69.24790955,94.75157166,119.501709,18.70720673,1003.200012,28.60001373,455.0002747,133.0018921,0.66996938,489.8782349,85.59986877,1,3
2021-12-15 09:25 +08:00,154.3666687,52.33666611,59.79633331,27.76199913,632.75,1.666666627,426.7000122,2,0,0.050293,0.102539,2.329995173,0.13477,1959.48999,72.34085846,26.60000038,44.96708298,39.18980789,29.82536316,16.98886299,17,69.74758911,94.75157166,119.501709,18.81998253,1003.200012,28.99997711,470.0007019,275.202301,0.925099134,488.885498,82.84999084,1,3
2021-12-15 09:30 +08:00,155.1666718,50.9366684,59.61633301,27.81633377,546.0200195,1.733333349,420,2,0,0.050293,0.102539,1.771811922,0.13281,1939.681152,72.34085846,26.60000038,46.41441345,40.26685715,29.82536316,16.98886299,17,70.82571411,94.75157166,119.501709,18.81998253,1003.200012,28.79997635,498.0004578,275.000824,1.090130448,491.283905,84.30008698,1,3
2021-12-15 09:35 +08:00,153.6333313,50.87333298,59.64166641,27.78233337,462.9333191,1.833333373,415.4666748,2,0,0.050781,0.103027,2.626632513,0.13281,1947.799561,72.34085846,26.60000038,48.13487625,42.43050003,29.82536316,16.98886299,17,72.95522308,94.75157166,119.501709,18.81998253,1003.299988,28.69998169,531.9978027,284.3065491,2.039848089,490.2838745,84.3998642,1,3
2021-12-15 09:40 +08:00,152.9333344,51.0933342,59.43066788,27.84499931,430.25,1.933333278,410.5666809,2,0,0.050293,0.102539,2.508673043,0.13477,1953.457886,73.39468384,26.60000038,48.13487625,42.43050003,29.82536316,16.98886299,17,72.79283905,94.75157166,119.501709,18.81998253,1003.299988,29.09999275,556.0013428,190.4058838,0.040163826,489.2672119,81.99991608,1,3
2021-12-15 09:45 +08:00,157.1666718,51.04666519,59.53766632,27.78133392,505.1233215,1.933333278,408.5,2,0,0.050782,0.103028,2.01447792,0.13281,1944.151001,71.32875061,26.60000038,46.03837585,40.38059616,29.82536316,16.98886299,17,70.96617889,94.75157166,119.501709,18.81998253,1003.400024,28.79999924,381.2108154,36.19218445,0.919489384,488.1044922,83.10504913,1,3
2021-12-15 09:50 +08:00,172.1333313,50.94333267,59.50966644,27.78199959,535.0599976,1.833333373,407.5333252,3,0,0.050293,0.102539,1.658615223,0.13281,1840.348389,68.88799286,26.60000038,45.23515701,39.39361954,29.65469742,16.98886299,17,69.09624481,94.75157166,119.501709,18.81998253,1003.400024,28.89999962,203.0122223,347.7727966,0.929975867,487.8854065,82.7000351,1,4
2021-12-15 09:55 +08:00,180.4482727,50.81379318,59.53689575,27.76965523,465.4551697,1.965517282,408.0344849,3,0,0.050781,0.102539,2.312751122,0.13477,1889.829346,70.84183502,26.60000038,45.23515701,39.39361954,29.75441551,16.98886299,17,70.79905701,94.75157166,119.501709,18.81998253,1003.5,29.60001945,486.9716187,61.35262299,0.410162956,488.863678,79.59981537,1,3
2021-12-15 10:00 +08:00,181.8999939,51.13666534,59.74833298,27.70066643,417.4833374,1.966666698,402.6333313,3,0,0.050293,0.103027,2.015218637,0.13281,1931.935791,71.85301971,26.60000038,47.32460022,41.49617386,30.16808891,17.14243698,17,73.48225403,94.75157166,119.501709,18.81999016,1003.5,29.60000038,219.9996643,342.6966858,1.709910035,488.4851074,79.20005798,1,3
2021-12-15 10:05 +08:00,163.0714264,50.96071243,59.76678467,27.69285774,379.0035706,2,405.6071472,5,0,0.033691,0.05127,2.209322024,0.13476,1695.790039,63.58711243,26.60000038,49.23146439,42.76589966,30.61364555,17.14243698,17,75.73781586,94.75157166,119.501709,18.9287281,1003.5,29.29999924,217.9953308,275.905426,1.109958649,487.0854797,81.80002594,1,2
2021-12-15 10:10 +08:00,179.6333313,51.38333511,59.38366699,27.81633377,317.1166687,2,402.8333435,3,0,0.033692,0.050781,2.498210315,0.13282,1756.567749,66.97813416,26.60000038,49.23146439,42.76589966,30.61364555,16.99315453,17,76.33948517,94.75157166,119.501709,18.82141113,1003.5,28.70000076,444.0045471,257.1006165,1.689988136,483.4872742,83.50001526,1,2
2021-12-15 10:15 +08:00,200.5333405,51.25666809,59.58599854,27.72100067,251.2733307,2,401.9333191,3,0,0.033203,0.051269,1.909456196,0.13476,1725.761475,66.97820282,26.60000038,48.90320587,42.76589966,30.61364555,16.99315453,17,75.9211731,94.75157166,119.501709,18.82141113,1003.5,29.20000076,249.9992676,283.4012451,0.979970038,485.8729858,81.49997711,1,2
2021-12-15 10:20 +08:00,204.9333344,51.12666702,59.51333237,27.76199913,211.7233276,2,401.5666809,3,0,0.033691,0.05127,2.175315259,0.13282,1931.939331,73.77626801,26.60000038,48.41304779,42.76589966,31.07357216,16.99315453,17,77.14260101,94.75157166,119.501709,18.82141113,1003.5,28.90003967,720.0039673,283.5151062,0.990089953,483.695282,82.60002136,1,2
2021-12-15 10:25 +08:00,204.9333344,50.86000061,59.66999817,27.67900085,173.9033356,2.099999905,403,4,0,0.033692,0.050781,2.496825114,0.13476,1947.386841,74.81964874,26.60000038,48.10037613,41.72343445,30.7021637,16.99315453,17,75.06127167,94.75157166,119.501709,18.82141113,1003.5,29.20007133,778.9598999,96.83171844,0.929932356,486.4862061,81.19995117,1,2
2021-12-15 10:30 +08:00,203.0666656,51.43333435,59.50533295,27.7626667,168.5466614,2,404.0333252,4,0,0.033691,0.05127,2.019861017,0.13477,1942.522827,74.81964874,26.60000038,47.61131287,41.72343445,30.7021637,16.99315453,17,77.81797791,94.75157166,119.501709,18.82141113,1003.5,29.70000076,235.9983673,270.6050415,0.899996459,488.485321,77.20005798,1,2
2021-12-15 10:35 +08:00,205.8666687,51.30666733,61.35666656,27.67666626,188.1033325,2.066666603,400,4,0,0.033691,0.051269,2.089037821,0.13281,1948.200562,74.81964874,26.60000038,48.44131088,41.77323151,30.7021637,17.00915527,17,77.41431427,94.75157166,119.501709,18.82141113,1003.5,29.59998131,353.9837952,260.8015747,1.600124002,490.2633057,78.90003967,1,2
2021-12-15 10:40 +08:00,212.3333282,50.75,63.13000107,27.71933365,174.8000031,2.133333445,402.5333252,3,0,0.033692,0.050782,2.242611876,0.13476,1934.78894,74.81925201,26.60000038,47.2257576,40.55838394,30.89464378,16.85617828,17,77.24173737,94.75157166,119.501709,18.82141113,1003.5,29.49999237,193.9990845,258.401825,1.120012522,485.6864929,79.40000153,1,2
2021-12-15 10:45 +08:00,220.8620758,50.82069016,62.27724075,27.9324131,82.12758636,2.137931108,402.3103333,3,0,0.033203,0.051269,2.056736889,0.13282,1817.914185,69.97772217,26.60000038,45.88819885,40.68381119,30.5685463,17.00251579,17,76.66506195,94.75157166,119.501709,18.82141113,1003.499939,29.30003548,847.9741821,300.4913635,0.630144656,485.2867432,79.69998169,1,2
2021-12-15 10:50 +08:00,218.7333374,50.74666595,61.70000076,28.09133339,44.60333252,2,401.7333374,3,0,0.033691,0.05127,1.914519226,0.13476,1850.174927,70.9823761,26.60000038,47.99199295,42.01384354,30.5685463,17.00166702,17,76.88162231,94.75157166,119.501709,18.92545319,1003.299988,29.99999046,341.9935913,246.0013123,0.450020969,488.2560425,76.29998016,1,2
2021-12-15 10:55 +08:00,203.4285736,50.83571243,61.73321533,28.19464302,24.27142906,2.035714388,401.6071472,3,0,0.033692,0.050781,1.983805724,0.13282,1958.293091,74.51933289,26.60000038,48.60946274,42.16370392,31.00921822,16.99315643,17,79.17147064,94.75157166,119.501709,18.92661476,1003.299988,29.79999924,272.9874573,230.4147339,0.330077916,488.6846619,77.5,1,2
2021-12-15 11:00 +08:00,206.0333405,51.00666809,61.57699966,28.25066757,10.34333324,2.033333302,403.3999939,3,0,0.033691,0.051269,1.956692685,0.13476,1953.054077,73.40438843,26.60000038,45.49797058,40.16604614,31.00921822,16.9946785,17,80.38358307,94.75157166,119.501709,18.82203102,1003.400024,29.89999962,226.0029907,308.9971924,0.529997945,486.8707581,77.6999588,1,2
2021-12-15 11:05 +08:00,219.8000031,51.06999969,61.31900024,28.31900024,2.876666784,2.166666746,401.2666626,3,0,0.050293,0.033692,2.340611141,0.13086,1960.304688,72.39300537,26.60000038,48.08672333,40.79083633,30.53363419,16.46951485,17,75.18681335,94.75157166,119.501709,19.08493042,1003.299988,29.89999962,771.9259644,267.1015625,1.279986978,486.6859436,76.69999695,1,2
2021-12-15 11:10 +08:00,223.1333313,50.74333191,61.44566727,28.31999969,0.006666667,2.200000048,403.1666565,3,0,0.050293,0.033691,2.105658276,0.13281,1929.076416,73.45939636,26.60000038,48.96583939,42.93552399,30.53363419,17.28938866,17,76.13890839,94.75157166,119.501709,18.83519936,1003.299988,30.1000061,387.0013428,232.2027893,0.549992561,490.6842346,75.99993134,1,2
2021-12-15 11:15 +08:00,224.2666626,51.03666687,61.16666794,28.37566757,0,2.133333445,404.5,4,0,0.050293,0.033692,2.144004875,0.13086,1977.133667,72.09413147,26.60000038,46.27875137,40.03917694,30.53363609,16.83666039,17,74.71037292,94.75157166,119.501709,18.86933899,1003.099976,30.10000801,525.0084229,322.1850891,1.369937301,488.0856934,74.99995422,1,2
2021-12-15 11:20 +08:00,222.2333374,50.95999908,60.74033356,28.48666573,0,2.133333445,409.9333191,3,0,0.050293,0.033691,2.043265958,0.13086,1881.88147,72.13502502,26.60000038,53.56127167,48.13919067,30.47401619,17.32764244,17,73.58036041,94.75157166,119.501709,19.10635948,1003.299988,30.60000229,492.0006714,11.60308838,0.769999504,492.6789551,72.59998322,1,2
2021-12-15 11:25 +08:00,221.7666626,50.99666595,60.49266815,28.55066681,0,2.099999905,405.2666626,3,0,0.050293,0.033691,2.162556041,0.13281,1899.046997,72.18760681,26.60000038,53.01641464,47.08253098,30.60207939,16.86299515,17,75.56254578,94.75157166,119.501709,18.71422005,1003.200012,31.19795799,538.0323486,169.8158722,0.351225197,494.0827026,69.81430054,1,2
2021-12-15 11:30 +08:00,222.4666595,50.67333221,60.62733459,28.54533386,0,2.233333349,404.2333374,3,0,0.050293,0.033692,2.53934922,0.13086,1967.405762,74.26927185,26.60000038,52.8223114,47.01225281,30.63775826,17.16873741,17,77.84482574,94.75157166,119.501709,18.60804749,1003.299988,30.70000458,921.9759521,329.4976501,0.759993494,492.4922791,71.00004578,1,2
2021-12-15 11:35 +08:00,221.7333374,51.11666489,60.5890007,28.54999924,0,2.333333254,407.3333435,3,0,0.050781,0.03418,2.279470962,0.13086,1968.741577,73.41721344,26.60000038,49.66651154,43.64485931,31.12364388,16.77058029,17,79.40235138,94.75157166,119.501709,18.72508812,1003.299988,30.78333282,366.1611328,275.1661072,0.609998465,492.7632751,72.00000763,1,2
2021-12-15 11:40 +08:00,221.0689697,51.23448181,60.79241562,28.54862022,0,2.379310369,405.3103333,4,0,0.050293,0.033691,2.116924867,0.13282,1939.27063,71.83922577,26.60000038,47.24462128,41.46628952,31.12833977,16.86073494,17,78.84589386,94.75157166,119.501709,18.7025547,1003.299988,30.96000099,316.6004639,240.8598175,0.579999983,490.2844849,71.95999908,1,2
2021-12-15 11:45 +08:00,220.4333344,51.25999832,60.93999863,28.52466583,0,2.466666698,405.2333374,3,0,0.050293,0.033691,2.194646994,0.13085,1954.254028,72.96131897,26.60000038,46.72774506,41.08524323,31.22592354,16.93460655,17,79.145401,94.75157166,119.501709,18.80366707,1003.200012,30.29999924,346.0179749,293.4052429,0.989946723,491.1990356,75.50009155,1,2
2021-12-15 11:50 +08:00,198.9285736,50.90714264,61.12749863,28.51642799,0,2.642857075,406.5714417,3,0,0.050293,0.033692,1.934846286,0.13086,1908.521606,72.39907074,26.60000038,49.53369522,43.35965347,31.32452393,17.01146317,17,77.81841278,94.75157166,119.501709,19.0168705,1003.099976,30.5,500.0004578,336.1992493,1.170001268,488.8850403,74.90001678,1,2
2021-12-15 11:55 +08:00,217.0333405,51.14666748,61.16333389,28.51633263,0,2.866666555,406,3,0,0.050293,0.033691,2.180390749,0.13282,1948.605347,73.88943481,26.60000038,47.07411575,40.80120087,31.55344772,17.00470352,17,84.66075897,94.75157166,119.501709,18.89419556,1003.099976,30.45000458,470.4922791,118.1099396,1.455016971,489.8846741,74.94998932,1,2
2021-12-15 12:00 +08:00,218.4333344,50.95333481,61.04399872,28.54999924,0,2.833333254,406.4666748,3,0,0.050293,0.033692,2.170491954,0.13086,1942.524414,73.88928223,26.60000038,50.17832184,44.05526352,32.53564453,17.0015564,17,90.37507629,94.75157166,119.501709,19.0066433,1003.099976,30.49998283,386.0007629,286.0005798,2.569970846,491.2838745,73.90010071,1,2
2021-12-15 12:05 +08:00,218.1000061,51.04000092,61.1483345,28.53499985,0,3,401.3999939,3,0,0.033691,0.033691,1.992723693,0.14648,1916.774292,74.31297302,26.60000038,48.67234039,43.00455093,32.53568268,16.82689095,17,89.79873657,94.75157166,119.501709,18.87773514,1002.900024,30.5,267.0038452,315.8915405,0.94002378,490.2841492,73.90013123,1,1
2021-12-15 12:10 +08:00,214.1333313,51.00999832,61.14899826,28.55366707,0,3.066666603,404.7333374,4,0,0.03418,0.033691,1.727766013,0.14648,1953.457642,72.19641113,26.60000038,49.62060165,42.78071976,32.43466949,16.83307457,17,86.82279205,94.75157166,119.501709,19.11976433,1002.900024,30.29999924,324.0281982,257.597229,1.329902053,488.4851685,76.79994965,1,2
2021-12-15 12:15 +08:00,214.6333313,50.70000076,61.22166824,28.54100037,0,3.066666603,406.0666809,3,0,0.033691,0.033204,2.531335478,0.14649,1938.864014,73.92124939,26.60000038,50.58654022,43.26953125,32.27638626,16.82683754,17,85.68835449,94.75157166,119.6708832,19.18089294,1002.900024,30.50001907,981.99823,315.9974976,0.700049937,487.2857971,74.69985962,1,2
2021-12-15 12:20 +08:00,210.0666656,50.82333374,61.28833389,28.56333351,0,3.133333445,404.9333191,3,0,0.033692,0.033691,1.771547962,0.14648,1942.123291,73.92124939,26.60000038,47.73913956,41.63551331,32.03102493,16.82342339,17,84.81141663,94.75157166,119.6708832,18.98893738,1002.799988,31.00004959,848.9372559,314.5254517,0.670244992,492.8836975,73.09942627,1,2
2021-12-15 12:25 +08:00,204.8000031,50.67666626,61.28033447,28.56100082,0,3.266666651,407.9333191,3,0,0.033691,0.033691,2.046552371,0.14649,1894.825195,70.15956879,26.60000038,49.76626968,44.83036804,32.03102493,17.47330666,17,82.48021698,94.75157166,119.6708832,18.88922882,1002.799988,31.49999237,626.9937744,280.8040161,0.98000586,496.2818909,68.40001678,1,2
2021-12-15 12:30 +08:00,203.4827576,50.96551895,61.49241257,28.55862045,0,3.137931108,407.4827576,3,0,0.03418,0.033692,1.934871186,0.14648,1795.214111,69.26070404,26.60000038,48.04104996,41.69629288,31.45293045,16.82959366,17,79.2464447,94.75157166,119.6882248,18.81152916,1002.700012,31.39999199,474.9938354,291.1014099,2.119899273,495.2750244,69.30007935,1,2
2021-12-15 12:35 +08:00,200.3000031,50.81666565,61.44966507,28.55666733,0,3.266666651,401.6000061,3,0,0.033691,0.033203,2.180086614,0.14649,1794.772095,69.42075348,26.60000038,51.21014786,45.11630249,31.45292664,16.99186897,17,82.25437164,94.75157166,119.6882248,18.92728043,1002.700012,31.20000076,375.0922241,298.6048279,0.67995739,493.4833069,70.30007935,1,2
2021-12-15 12:40 +08:00,181,50.22857285,61.51071548,28.56464195,0,3.428571463,405.1071472,3,0,0.033692,0.033691,2.156000452,0.14648,1807.917969,68.84182739,26.60000038,48.19553375,41.89704895,31.57354736,16.84258461,17,83.73358917,94.75157166,119.6882248,18.8118782,1002.599976,31.50001907,370.0286865,332.5958252,0.380021989,496.4814758,67.89997101,1,2
2021-12-15 12:45 +08:00,195.1333313,50.34999847,61.57666779,28.5636673,0,3.766666651,406.1000061,3,0,0.033691,0.033692,1.838119361,0.14649,1965.129639,73.30556488,26.60000038,47.70291519,41.89704895,31.83811569,16.99707794,17,83.48251343,94.75157166,119.6882248,18.8118782,1002.5,31.79999924,185.9915771,44.09835052,1.680021882,495.2824097,67.39994812,1,2
2021-12-15 12:50 +08:00,192.8000031,50.85333252,61.6926651,28.58166695,0,3.900000095,405.3333435,3,0,0.03418,0.033691,2.09726069,0.14648,1916.358643,72.15337372,26.60000038,53.39310837,47.52941513,31.90069199,17.16404152,17,84.91144562,94.75157166,119.6882248,19.18201447,1002.5,31.79999924,87.01024628,66.46041107,0.379999995,493.4830322,71.48053741,1,2
2021-12-15 12:55 +08:00,188.7333374,50.34000015,61.73566818,28.59133339,0,4.033333302,403.6333313,2,0,0.033691,0.033203,2.017883462,0.14648,1928.666016,72.15337372,26.60000038,54.35019684,48.81445313,31.90069199,17.1617527,17,83.43299103,94.75157166,119.6882248,18.92849731,1002.5,30.99995995,137.0021973,33.8984642,0.600127935,485.4864502,81.39996338,1,2
2021-12-15 13:00 +08:00,187.6666718,50.08666611,61.75333405,28.62000084,0,4.099999905,407.7333374,2,0,0.033692,0.033692,1.976656001,0.14649,1943.741333,72.15337372,26.60000038,55.42996597,48.02379227,31.90069199,16.61137199,17,84.0593338,94.75157166,119.6882248,19.05977821,1002.299988,30,264.0015259,210.7086487,0.120037973,480.4884033,81.90003204,1,3
2021-12-15 13:05 +08:00,186.4666595,50.42333221,61.65200043,28.62833405,0,4.066666603,408.4333191,3,0,0.033691,0.033691,2.054380633,0.14648,1942.931152,74.20385742,26.60000038,46.69589996,40.52232742,31.87067604,16.59498405,17,85.08685303,94.75157166,119.6882248,18.74008369,1002.299988,29.89999962,533.0162964,271.0084534,0.430012822,479.2892151,80.60010529,1,1
2021-12-15 13:10 +08:00,186.1333313,50.20999908,61.63999939,28.62599945,0,4.033333302,410.1666565,3,0,0.033203,0.033203,2.05749048,0.14453,1936.017334,74.20385742,26.60000038,51.19718933,45.33132935,31.87067604,17.21944618,17,81.17737579,94.75157166,119.6882248,19.01981544,1002.200012,29.89997482,145.9937439,299.108429,2.199807644,480.8885193,80.89984894,1,1
2021-12-15 13:15 +08:00,183.7333374,50.52000046,61.64133453,28.6420002,0,3.933333397,404.3666687,3,0,0.033692,0.033692,2.301530501,0.14649,1944.959595,74.20385742,26.60000038,54.59990311,48.92034149,32.27997208,17.21778679,17,87.71858978,94.75157166,119.6882248,19.11992455,1002.200012,29.09995842,131.0019836,270.0018311,0.930097461,476.2905273,87.10017395,1,1
2021-12-15 13:20 +08:00,182.1333313,50.5,61.62333298,28.66233253,0,4.300000191,407.1666565,3,0,0.033203,0.033203,2.098820327,0.14648,1940.085938,74.28149414,26.60000038,56.78277969,51.03757858,31.96992874,17.21778679,17,81.91374207,94.75157166,119.6261902,18.89529228,1002.200012,28.29998779,281.0909424,313.204834,0.39001748,470.1209412,95.60015869,1,2
2021-12-15 13:25 +08:00,180.4482727,50.21034622,61.68896484,28.65413857,0,4.13793087,407,4,0,0.033691,0.033691,2.483303949,0.14453,1954.26355,74.28149414,26.60000038,51.2580452,44.89542007,31.77121162,16.76539993,17,82.0542984,94.75157166,119.6253891,18.46037102,1001.900024,28.20000076,536.9926758,318.5968323,0.690014005,471.4924316,96.89994812,1,2
2021-12-15 13:30 +08:00,166.1071472,49.90000153,61.6889267,28.64214325,0,4.321428776,411,3,0,0.033692,0.033203,2.54728691,0.14649,1944.550781,74.28149414,26.60000038,52.03948975,46.05124283,31.77121162,17.06872749,17,83.58817291,94.75157166,119.6253891,18.69267082,1001.799988,28.50002098,890.0437012,351.0901489,1.119902611,473.3019104,94.59941101,1,2
2021-12-15 13:35 +08:00,172.3000031,50.47999954,61.75733185,28.63800049,0,4.300000191,412.2333374,4,0,0.033203,0.033692,2.217402314,0.14648,1941.304688,74.28149414,26.60000038,52.35168457,46.05124283,31.7352314,17.06872749,17,83.00650024,94.75157166,119.6253891,18.79588699,1001.599976,29.30000114,1099.999146,287.9992065,0.909986615,477.4897766,86.29997253,1,2
2021-12-15 13:40 +08:00,173.9333344,50.31000137,61.83100128,28.63966751,0,4.466666698,413.3666687,3,0,0.033691,0.033203,2.182966699,0.14453,1949.279297,73.45794678,26.60000038,53.13169098,47.10476303,31.20113373,17.06875229,17,77.46761322,94.75157166,119.6253891,18.79588699,1001.599976,30.10001755,1198.94519,79.51224518,0.859956682,483.0875244,83.69986725,1,2
2021-12-15 13:45 +08:00,172.0666656,50.34666824,61.9469986,28.63433266,0,4.666666508,414.2666626,4,0,0.033203,0.033691,2.680630824,0.14649,1933.963135,74.15526581,26.60000038,55.64496613,49.60051727,31.20113373,16.91773796,17,80.37442017,94.75157166,119.6253891,18.78658676,1001.599854,30.29997635,514.9561768,261.3062439,1.370608687,485.486908,80.89962769,1,1
2021-12-15 13:50 +08:00,166.4333344,50.10666656,61.91266632,28.66066742,0,4.599999905,413.1666565,2,0,0.033692,0.033203,2.436342744,0.14648,1948.607666,75.67021942,26.60000038,51.24979401,45.09534073,31.52722168,16.76675606,17,80.91694641,94.75157166,119.7373199,18.54539299,1001.599915,29.60000038,1010.911621,357.0950012,1.340240002,484.2895813,84.20004272,1,2
2021-12-15 13:55 +08:00,164,50.59666824,61.99100113,28.6779995,0,4.533333302,413.0666809,6,0,0.033203,0.033692,2.306214194,0.14453,1933.981689,73.40474701,26.60000038,48.74114227,42.65638351,31.66967773,16.76861954,17,84.30519104,94.75157166,119.7373199,18.6720314,1001.5,28.59995651,153.0008698,262.2986755,2.509807348,480.6715698,89.90032959,1,2
2021-12-15 14:00 +08:00,161.6666718,50.16333389,62.03499985,28.69966698,0,4.800000191,411.6000061,3,0,0.033691,0.033203,2.1116175,0.14649,1949.009033,74.62792206,26.60000038,50.05418777,43.91160583,31.46842384,16.94040298,17,81.47755432,94.75157166,119.7373199,18.82771492,1001.5,27.89999962,187.0014038,318.7966309,0.500032604,471.6924133,94.40008545,1,2
2021-12-15 14:05 +08:00,161.0666656,50.5233345,62.1186676,28.69599915,0,4.766666889,411.1000061,4,0,0.033692,0.033691,2.37779921,0.14453,1943.338257,74.62792206,26.60000038,48.52567291,42.37677383,31.68154335,16.95009422,17,82.00351715,94.75157166,119.7373199,18.82771492,1001.299988,27.79999924,242.002594,227.9688568,1.309814095,472.0925903,94.70009613,1,2
2021-12-15 14:10 +08:00,159.9333344,50.74333191,62.17300034,28.71166611,0,5,410.5,3,0,0.033691,0.033692,2.89142195,0.14453,1934.384277,73.02534485,26.60000038,47.54497528,41.31209946,31.68154335,16.95009422,17,80.32489014,94.75157166,119.7373199,18.82771492,1001.299988,27.70000076,263.0004883,336.4720459,1.38010478,473.0917969,95.79997253,1,2
2021-12-15 14:15 +08:00,158.7241364,50.34138107,62.22896576,28.72034454,0,5.172413826,409.8965454,4,0,0.033691,0.034179,1.84183044,0.14649,1918.007935,73.02534485,26.60000038,47.0880127,41.31209946,31.68154335,16.95009422,17,83.7831955,94.75157166,119.7373199,18.82771492,1001.299927,27.89999962,305.0058289,289.056427,1.09987843,475.0908813,93.99981689,1,2
2021-12-15 14:20 +08:00,158.9655151,50.34827423,62.35482788,28.72448349,0,5.310344696,411.758606,3,0,0.033692,0.033692,2.418745515,0.14453,1922.112183,73.02534485,26.60000038,50.57033157,44.94639587,31.68155098,17.25159073,17,80.90133667,94.75157166,119.7373199,19.05246353,1001,28.70000076,988.9998779,279.4011841,0.660038352,478.6893616,91.19996643,1,2
2021-12-15 14:25 +08:00,143.6896515,50.19310379,62.40103531,28.73137856,0,5.275862217,410.9655151,4,0,0.033691,0.033691,2.023589037,0.14453,1923.341675,74.09629822,26.60000038,51.03948212,44.94639587,32.26930618,17.09740829,17,85.61321259,94.75157166,119.7373199,18.95072937,1000.799988,29.20003319,915.9992676,237.4991455,0.939962566,486.4858398,85.50008392,1,2
2021-12-15 14:30 +08:00,159.6000061,50.19666672,62.49333191,28.72933388,0,5.599999905,408.1000061,3,0,0.033692,0.033692,2.405136885,0.14453,1927.0354,74.09629822,26.60000038,51.03936005,44.94616318,31.83513832,16.94321632,17,82.65609741,94.75157166,119.7373199,18.95072937,1000.799988,30,877.9976807,290.3042908,0.950118899,489.6843872,81.49958038,1,2
2021-12-15 14:35 +08:00,160.0333405,50.22999954,62.60499954,28.72933388,0,5.599999905,407,4,0,0.033691,0.034179,2.156164201,0.14453,1927.849609,74.09629822,26.60000038,48.10604095,41.67061615,31.64297295,16.94387817,17,80.6005249,94.75157166,119.7373199,18.84645462,1000.799988,30.29997444,857.0006104,249.8036346,0.400118083,491.0840149,78.39997101,1,1
2021-12-15 14:40 +08:00,162.3333282,50.40333176,62.76966476,28.70733261,0,5.633333206,404.3333435,3,0,0.033691,0.033692,2.27675716,0.14453,1961.912476,74.77739716,26.60000038,49.32577133,43.22799683,31.74095917,17.242239,17,84.86008453,94.75157166,119.7373199,18.96144295,1000.5,30.20000076,842.0011597,272.0067444,0.830195844,493.6828308,77.69992828,1,1
2021-12-15 14:45 +08:00,165.2666626,50.05333328,63.0379982,28.66866684,0,5.833333492,406.6000061,4,0,0.033692,0.033691,2.219140938,0.14649,1916.359131,75.36747742,26.60000038,48.96833801,43.19967651,31.98636055,16.93722153,17,82.43011475,94.75157166,119.7373199,18.94044113,1000.299988,30.19999504,845.9998779,278.9995422,3.089881897,491.0840454,76.70002747,1,1
2021-12-15 14:50 +08:00,171.3666687,49.80333328,63.26533508,28.6420002,0,5.900000095,415.4333191,3,0,0.033691,0.033691,2.241133829,0.14453,1924.575317,74.45291138,26.60000038,46.6079483,41.05408478,31.99910927,17.08965111,17,86.73828125,94.75157166,119.7373199,18.83199692,1000.400024,30.40003967,841.0014038,258.9021301,1.460026026,491.8909607,77.39952087,1,2
2021-12-15 14:55 +08:00,172,49.79666519,63.347332,28.62233353,0,6.166666508,413.9666748,4,0,0.033692,0.03418,1.986318421,0.14453,1955.070923,73.35209656,26.60000038,52.02339935,46.04303741,32.49330902,17.24409485,17,85.28708649,94.75157166,119.7373199,19.07065964,1000.299988,30.89889908,867.9449463,310.2801819,2.155377865,493.882782,73.00550079,1,2
2021-12-15 15:00 +08:00,171.7666626,50.15999985,63.39433289,28.6186676,0,6.266666889,410.6000061,3,0,0.033691,0.033692,2.105800994,0.14453,1936.831543,73.35209656,26.60000038,47.74711227,41.44741058,32.0054512,16.64321899,17,83.98462677,94.75157166,119.7373199,18.7488842,1000.299988,31.30002403,856.0067749,327.0447388,0.130232483,494.482666,73.29998016,1,2
2021-12-15 15:05 +08:00,172,50.06999969,63.56700134,28.61033249,0,6.5,407.2666626,4,0.016724,0.016602,0.016601,2.042347961,0.14648,1911.416138,73.35222626,26.60000038,50.26948166,43.9442482,32.1966629,16.95984459,17,84.66077423,94.75157166,119.7373199,18.95819283,1000.099976,31.70000076,989.0004272,320.4952698,1.330000043,497.2819214,69.5,1,2
2021-12-15 15:10 +08:00,173,50.0241394,63.62241364,28.60931015,0,6.379310131,410.8275757,3,0.016602,0.017089,0.016602,2.159689968,0.14454,1920.480225,74.61742401,26.60000038,49.05174637,42.93412399,32.19662857,17.1212883,17,82.78179932,94.75157166,119.7373199,18.84244156,999.9000244,31.79999924,915.9924927,320.9866638,2.399520159,499.2805786,69.70014954,1,2
2021-12-15 15:15 +08:00,158.0714264,49.69285583,63.68678665,28.61107063,0,6.5,409.75,4,0.016723,0.016602,0.016601,2.411000618,0.14648,1954.670288,73.06533813,26.60000038,50.96135712,45.25522232,32.06064606,17.1212883,17,81.92971039,94.75157166,119.7373199,18.9462986,999.9000244,32.40005112,471.9602661,287.3686829,0.600000024,500.2808533,68.69987488,1,2
2021-12-15 15:20 +08:00,172.5666656,49.86000061,63.80766678,28.61633301,0,6.666666508,413.7999878,3,0.016602,0.01709,0.01709,2.639023425,0.14648,1945.362671,73.61435699,26.60000038,49.39247131,42.89389038,32.10186768,16.80944633,17,85.75808716,94.75157166,119.7373199,18.9462986,999.9000244,32.09997177,271.50354,297.0488892,0.599929392,498.5370483,69.15013885,1,2
2021-12-15 15:25 +08:00,171.9333344,50.01666641,63.86233521,28.62000084,0,6.566666603,416.9666748,4,0.016723,0.016601,0.016602,2.511971545,0.14454,1973.135864,74.63817596,26.60000038,48.85743332,42.91614151,32.10186768,16.95938492,17,85.61224365,94.75157166,119.7373199,18.82445335,999.7999878,31.70000076,374.0060425,313.9586182,0.440027475,496.6815491,70.50014496,1,2
2021-12-15 15:30 +08:00,173.3000031,49.77000046,63.81800079,28.62966728,0,6.666666508,414.5333252,3,0.016602,0.01709,0.016601,2.317216583,0.14648,1933.977661,74.63817596,26.60000038,49.00757217,42.91614151,32.00682831,16.95938492,17,82.6765213,94.75157166,119.7373199,18.93182945,999.7999878,31.60000038,433.994812,121.9110718,0.620020688,494.3182983,72.09997559,1,2
2021-12-15 15:35 +08:00,177.1666718,49.93333435,63.65766525,28.64466667,0,6.599999905,414.8999939,4,0.016724,0.016602,0.016602,2.25465841,0.14648,1931.529053,74.63817596,26.60000038,51.4130249,45.10871124,32.00576019,17.11006165,17,83.958992,94.75157166,119.7373199,19.03397942,999.7000122,31.5,284.9940186,325.4970398,0.659982026,494.8825073,72.70001221,1,2
2021-12-15 15:40 +08:00,175.1000061,49.66999817,63.71699905,28.6566658,0,6.533333302,415.1666565,5,0.016723,0.01709,0.016601,2.179458162,0.14454,1948.60498,74.63817596,26.60000038,50.26102448,44.07226563,32.19447708,16.95995712,17,84.41024017,94.75157166,119.7373199,18.91286469,999.7000122,31.20000076,220.0001678,313.5987549,0.44003731,493.4830017,74.29992676,1,2
2021-12-15 15:45 +08:00,175.9666595,50.01333237,63.89966583,28.65133286,0,6.900000095,412.7666626,3,0.016602,0.016601,0.016602,2.269686151,0.14648,1954.262207,74.63817596,26.60000038,49.25159073,43.08001328,32.11510849,16.95995712,17,82.11774445,94.75157166,119.7373199,18.91286469,999.7000122,31.00001907,277.008606,248.4629364,0.620056748,490.6843872,74.39992523,1,2
2021-12-15 15:50 +08:00,176.0333405,49.85333252,63.75066757,28.63233376,0,6.533333302,413.0333252,4,0.016723,0.01709,0.01709,2.309671301,0.14648,1958.491089,74.63817596,26.60000038,48.9317894,43.08001328,32.31757355,16.95995712,17,87.01661682,94.75157166,119.7373199,18.91286469,999.4000244,31,553.9978638,259.6874695,2.01984024,492.4833069,74.10005188,1,2
2021-12-15 15:55 +08:00,174.6999969,49.79999924,63.9363327,28.62466621,0,6.833333492,415.3333435,3,0.016602,0.016602,0.016601,2.239478993,0.14454,1946.579834,73.40429688,26.60000038,49.4051857,43.08018112,32.11215973,16.95995712,17,84.78614807,94.75157166,119.7373199,18.91286469,999.5999756,31.44896126,522.0540771,183.7673035,0.848752141,493.6826172,72.10457611,1,2
2021-12-15 16:00 +08:00,172.4482727,49.62068939,63.91482925,28.62172508,0,7.103448391,411.2758484,4,0.016724,0.017089,0.016602,2.541407519,0.14648,1949.009521,73.59657288,26.60000038,51.57300949,45.21213913,32.18404388,17.11013794,17,82.6307373,94.75157166,119.7373199,19.01587486,999.4000244,31.89999962,323.9972229,232.8036346,0.640011668,494.8825378,69.80000305,1,2
2021-12-15 16:05 +08:00,163.1785736,49.8392868,64.07821655,28.62178612,0,7.214285851,411.0714417,4,0,0.033692,0.033691,2.486013465,0.1543,1923.759277,74.59645844,26.60000038,51.57300949,46.29368591,32.18409348,17.11013794,17,86.19017029,94.75157166,119.7373199,19.01585388,999.4000244,31.79999924,420.9833984,44.39330673,0.590209842,494.882782,71.39992523,1,2
2021-12-15 16:10 +08:00,173.9333344,49.99666595,64.46733093,28.60533333,0,7.266666889,414.8666687,3,0,0.033203,0.033203,2.4089625,0.15429,1952.64917,74.59633636,26.60000038,51.73662186,46.29368591,32.43601227,17.11013794,17,86.17718506,94.75157166,119.7373199,18.91260529,999.4000244,31.50000763,245.9968414,152.0940247,0.310047418,495.1822815,74.09999847,1,2
2021-12-15 16:15 +08:00,175.1666718,49.48333359,64.58899689,28.58300018,0,7.300000191,416.6666565,3,0,0.033691,0.033692,2.082010923,0.1543,1930.711182,73.16065216,26.60000038,52.50969696,46.29353333,32.67066956,16.94785309,17,90.80158997,94.75157166,119.7373199,18.91260529,999.2999878,31.60000038,125.9991989,23.63371468,0.449999988,494.0824585,72.20005035,1,2
2021-12-15 16:20 +08:00,181.4333344,49.84999847,64.58100128,28.56599998,0,7.566666603,418.0333252,4,0,0.033692,0.033203,2.464416152,0.1543,1942.92981,74.9701004,26.60000038,50.31594467,44.15079117,32.82151794,16.79755402,17,88.59581757,94.75157166,119.636795,18.91260529,999.4000244,31.2999897,90.99993134,340.9899597,1.769990683,490.8841858,75.00003815,1,1
2021-12-15 16:25 +08:00,180.5,49.51333237,64.56066895,28.5423336,0,7.233333111,417.2666626,2,0,0.033691,0.033691,2.349020045,0.15429,1928.666382,73.53860474,26.60000038,49.80846024,44.15079117,32.0538559,16.94805527,17,84.33487701,94.75157166,119.636795,18.91260529,999.4000244,30.29999924,66.00025177,127.311409,0.240085229,486.6858826,79.80000305,1,1
2021-12-15 16:30 +08:00,183.7333374,49.59666824,64.59866333,28.5359993,0,7.099999905,416.6666565,4,0,0.033203,0.033203,2.169149261,0.15625,1931.530151,74.73298645,26.60000038,49.3442421,43.12036514,32.30439758,16.94805527,17,87.48466492,94.75157166,119.636795,18.91260529,999.4000244,29.89998055,104,31.61025429,1.610146523,484.4899902,81.00009155,1,1
2021-12-15 16:35 +08:00,185.3000031,49.70333481,64.64900208,28.55066681,0,7.133333206,414.2333374,3,0,0.033692,0.033692,2.029230938,0.1543,1939.015869,74.73298645,26.60000038,49.02394485,43.1270752,32.48531342,17.09701347,17,86.94290924,94.75157166,119.636795,18.91260529,999.3983765,29.79999924,143.7039032,348.2005005,1.357073545,483.6898193,82.89671326,1,1
2021-12-15 16:40 +08:00,169.6666718,49.75666809,64.90333557,28.54166603,0,7.199999809,412.5333252,3,0,0.033691,0.033691,2.318905067,0.1543,1949.503662,74.177742,26.60000038,47.96731567,41.75167847,32.44393539,16.58918381,17,85.66327667,94.75157166,119.636795,18.93448257,999.333313,29.79999924,191.0007172,41.43245697,1.84003377,481.6880798,82.4332962,1,2
2021-12-15 16:45 +08:00,175.6999969,49.4066658,64.92900085,28.57533264,0,7.566666603,411.8333435,3,0,0.033692,0.033203,2.174529021,0.15429,1946.264526,73.24723053,26.60000038,50.25170135,44.46212006,32.35533142,17.05583,17,85.16481018,94.75157166,119.636795,18.87665749,999.4994507,29.79999924,227.8851318,100.9640503,1.197712541,483.8067627,81.89781189,1,2
2021-12-15 16:50 +08:00,170.0666656,49.3433342,65.36100006,28.52733421,0,7.366666794,412.5333252,4,0,0.033203,0.033692,2.423586915,0.1543,1947.389771,72.87194061,26.60000038,50.13970566,44.49815369,32.34394836,16.92738914,17,86.87189484,94.75157166,119.636795,18.91939926,999.4168091,29.55045128,180.5858917,72.1197052,1.888734221,482.6994324,82.48227692,1,2
2021-12-15 16:55 +08:00,166.777771,49.29629517,65.22925568,28.52185249,0,7.370370388,414.1851807,3,0,0.033691,0.033203,2.141806824,0.1543,1935.607544,72.87194061,26.60000038,50.34425735,44.49815369,32.3645401,16.92738914,17,85.93804932,94.75157166,119.6744919,18.91939926,999.4000244,29.39999962,150.9995728,33.49977493,1.909967303,484.1607666,83.6000061,1,2
2021-12-15 17:00 +08:00,164.5,49.59666824,64.91000366,28.52266693,0,7.333333492,419.4333191,4,0,0.033692,0.033691,2.087474254,0.1543,1924.987793,72.87194061,26.60000038,51.85398102,46.06532669,32.29681778,17.07709694,17,86.41915131,94.75157166,119.6744919,18.91939926,999.2999878,29.5,153.0030365,85.59681702,0.399926424,483.3832703,83.79998016,1,2
2021-12-15 17:05 +08:00,166.5333405,49.66333389,64.53299713,28.54966736,0,7.099999905,416.6333313,3,0,0.016601,0.03418,2.538056834,0.14257,1949.009888,74.00943756,26.60000038,51.82187271,45.52929688,32.20415497,16.92727089,17,87.06690216,94.75157166,119.4637527,18.91939926,999.2999878,29.60000038,175.4979706,121.4132004,0.631460965,485.4864197,83.24898529,1,1
2021-12-15 17:10 +08:00,159.3000031,49.42333221,64.65699768,28.52400017,0,7.099999905,414.9666748,4,0,0.01709,0.034668,2.391910139,0.14258,1951.773926,74.00943756,26.60000038,49.72642136,43.35712814,32.20415497,16.92727089,17,88.33228302,94.75157166,119.4637527,18.80666542,999.2999878,29.70000076,181.0164948,189.6184692,0.259039193,484.6900635,82.99669647,1,2
2021-12-15 17:15 +08:00,157.7333374,49.49333191,65.03133392,28.53000069,0,7.400000095,404.0333252,5,0,0.016601,0.03418,2.129047603,0.14453,1947.044556,74.0593338,26.60000038,49.72642136,43.35712814,32.419384,16.92727089,17,85.40439606,94.75157166,119.2821884,18.91083717,999.2999878,29.70000076,178.0165558,337.9252319,0.372151464,483.6772766,82.80496979,1,2
2021-12-15 17:20 +08:00,157.7333374,49.47000122,64.64433289,28.55500031,0,7.133333206,415,4,0,0.01709,0.034179,2.211802269,0.14258,1965.244995,74.0593338,26.60000038,49.87548447,44.45009613,32.30288315,16.92727089,17,85.15701294,94.75157166,119.2821884,18.91083717,999.2999878,29.70000076,158.0332947,14.86761093,0.651831448,483.5138855,82.70665741,1,2
2021-12-15 17:25 +08:00,162.3999939,49.61999893,65.20600128,28.53499985,0,7.433333397,413.2000122,4,0,0.016602,0.034668,2.546767349,0.14258,1955.791016,74.0593338,26.60000038,50.35037613,44.46860123,32.30288315,16.92727089,17,86.17763519,94.75157166,119.2821884,18.91083717,999.3016357,30,141.1330566,153.5440063,0.479999989,484.6767883,82.5,0,0
2021-12-15 17:30 +08:00,162.9333344,49.66999817,65.22566986,28.5529995,0,7.566666603,412.2000122,4,0,0.01709,0.03418,2.169554768,0.14258,1942.781738,74.3766861,26.60000038,51.45915222,45.47460175,32.30288315,16.92727089,17,85.01248169,94.75157166,119.2821884,18.91083717,999.3491821,29.90164948,127.0329971,26.39767456,1.878414989,485.4732666,82.09505463,0,0
2021-12-15 17:35 +08:00,161.6333313,49.5,65.56666565,28.56433296,0,7.800000191,415.5,3,0,0.016601,0.03418,2.322483329,0.14258,1962.64978,73.03050995,26.60000038,51.61492157,45.47460175,32.30288315,16.92727089,17,83.33831024,94.75157166,119.2974091,18.91083717,999.3983765,29.79999924,116.016449,74.19802094,1.068978786,484.8800964,82.90000153,0,0
2021-12-15 17:40 +08:00,152.1999969,49.58666611,65.76699829,28.52700043,0,7.5,413,3,0,0.01709,0.034668,2.433928815,0.14257,1944.156982,73.00799561,26.60000038,51.61492157,45.47460175,32.03460312,16.92727089,17,85.87397766,94.75157166,119.2974091,18.91083717,999.5427246,29.83342171,101.5183945,161.3464661,0.861839592,484.2912292,83.09877777,0,0
2021-12-15 17:45 +08:00,156.7931061,49.39655304,65.36483002,28.55620766,0,7.551723957,414.1034546,3,0,0.016602,0.034179,2.453035821,0.14453,1952.604248,73.00799561,26.60000038,51.61492157,45.47460175,32.03460312,16.92727089,17,81.90723419,94.75157166,119.2974091,18.91083717,999.5999756,29.89837837,95.01621246,265.7218933,0.479351491,485.0672302,83.40000153,0,0
2021-12-15 17:50 +08:00,146.4285736,49.08214188,65.52392578,28.53499985,0,7.821428776,418.25,3,0,0.01709,0.03418,2.241772394,0.14258,1943.035278,73.00799561,26.60000038,49.97740173,43.4846611,31.8514061,16.92727089,17,83.14530182,94.75157166,119.2974091,18.91083717,999.4000244,30,96.01634216,104.4117966,0.31408596,484.0575562,82.5,0,0
2021-12-15 17:55 +08:00,166.8000031,49.42666626,65.23066711,28.55533409,0,7.633333206,417.7333374,3,0,0.016601,0.034668,2.684586633,0.14258,1926.086792,71.8312912,26.60000038,49.65180206,43.46834564,31.8514061,16.92727089,17,83.25616455,94.75157166,119.2974091,18.91083717,999.5977783,30.00109291,88.03278351,73.72518158,0.373331666,484.473877,82.59344482,0,0
2021-12-15 18:00 +08:00,159.2333374,49.54666519,64.62333679,28.64466667,0,7.400000095,417.8666687,3,0,0.01709,0.03418,2.020329026,0.14258,1938.59021,73.16940308,26.60000038,49.17932892,43.46834564,31.72057343,17.07349968,17,82.52127075,94.75157166,119.2974091,18.91083717,999.4000244,30,80.01638031,340.5527344,0.620317459,484.2738342,83.30000305,0,0
2021-12-15 18:05 +08:00,149.8000031,49.38666534,64.73633575,28.68199921,0,7.5,409.9666748,4,0,0.016602,0.016601,2.235376318,0.08984,1939.812744,74.2151413,26.60000038,50.11653137,44.5630455,31.25836563,17.07593346,17,79.69606781,94.75157166,119.2974091,18.91083717,999.5999756,30,70.03252411,134.694931,0.239999995,483.7164612,83.59674835,0,0
2021-12-15 18:10 +08:00,145.6999969,49.26333237,64.85133362,28.72100067,0,7.733333111,408.0333252,3,0,0.016601,0.016602,2.605948714,0.08789,1942.930176,74.2151413,26.60000038,48.47369385,42.53714371,31.26058578,16.9244175,17,78.50801086,94.75157166,119.2974091,18.80584145,999.6015625,29.89999962,61.01615143,89.08626556,0.785316169,483.1036072,83.79838562,0,0
2021-12-15 18:15 +08:00,148.2333374,49.40333176,65.49666595,28.57999992,0,7.800000191,413.5666809,3,0,0.01709,0.01709,3.117659458,0.08985,1928.332886,71.50256348,26.60000038,48.45308304,42.51577759,28.33930779,16.7472744,17,63.56916809,94.75157166,123.4497528,18.91806984,999.7000122,29.79999924,54.0163269,213.1241913,0.287837148,482.7007446,84.69999695,0,0
2021-12-15 18:20 +08:00,145.5666656,49.26333237,65.71533203,28.53633308,0,7.766666889,411.1000061,3,0,0.016601,0.016601,3.927565889,0.08789,1946.833618,74.20261383,26.60000038,48.25887299,42.5862236,28.10835075,17.06602097,17,63.17848206,94.75157166,121.4626007,18.74975014,999.8967896,29.79999924,42.0485878,333.560791,1.297852755,482.1042175,83.71619415,0,0
2021-12-15 18:25 +08:00,147.8999939,49.38000107,65.96099854,28.52433395,0,7.833333492,407.7333374,3,0,0.016602,0.016602,3.941092498,0.08984,1954.769531,74.20261383,26.60000038,50.12162018,44.65237045,28.42774963,17.06602097,17,65.93498993,94.75157166,119.4016495,18.87156868,999.8983765,29.79999924,39.01617813,31.38601875,0.081618004,482.078186,84.10323334,0,0
2021-12-15 18:30 +08:00,146.6999969,49.62666702,65.96932983,28.51199913,0,8.066666603,409.8999939,3,0,0.016602,0.016601,3.67519344,0.08789,1951.899902,73.16838074,26.60000038,45.96860504,40.21617889,28.42774963,16.9108429,17,65.20238495,94.75157166,119.4016495,18.61300659,999.8983765,29.79999924,33,61.37311554,0.45967412,481.8716431,84.49674225,0,0
2021-12-15 18:35 +08:00,151.5666656,49.35333252,66.02366638,28.51666641,0,8,411.1000061,3,0,0.017089,0.01709,1.685418918,0.08985,1940.052002,73.16838074,26.60000038,7.801918507,0,28.61206055,23.36738586,17,63.1866684,94.75157166,119.4016495,20.88753319,999.9000244,29.79999924,28.0161972,19.61573792,0.182915434,480.2870178,84.40000153,0,0
2021-12-15 18:40 +08:00,138.1481476,49.06296158,65.64962769,28.52851868,0,7.814815044,412.3333435,3,0,0.016602,0.016602,0,0.08789,1943.255615,73.16838074,26.60000038,7.801918507,0,29.05162048,24.437397,17,67.57910156,94.75157166,119.4016495,25.19815826,999.9000244,29.60000038,28.98365593,99.67172241,0.623952866,481.2555847,84,0,0
2021-12-15 18:45 +08:00,153.6000061,49.36333466,65.93266296,28.52099991,0,7.866666794,409.7666626,3,0,0.016602,0.016601,0,0.08984,135.6173553,100,26.60000038,7.801918507,0,0,24.437397,17,0,94.75157166,0,25.20040512,999.9000244,29.5,24.0323925,64.4914856,1.164372921,480.5046692,84.40000153,0,0
2021-12-15 18:50 +08:00,151.3666687,49.5933342,65.88700104,28.53766632,0,7.933333397,410,3,0,0.016601,0.016602,0,0.08789,135.6130219,100,26.60000038,7.801918507,0,0,24.13448906,17,0,94.75157166,0,24.95691872,1000.099976,29.5,9.99992466,98.2507019,0.444995135,480.4623413,85.1000061,0,0
