timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-15 18:55 +08:00,142.8333282,49.51333237,65.90633392,28.5296669,0,7.833333492,412.7333374,3,0,0.01709,0.01709,0,0.08984,130.1278687,100,26.60000038,7.801918507,0,0,23.98329163,17,0,94.75157166,0,24.73224258,1000.099976,29.39999962,5.016163349,254.2810059,0.233900636,480.2724915,85.39514923,0,0
2021-12-15 19:00 +08:00,147.3666687,49.30666733,66.055336,28.53499985,0,7.933333397,412.2999878,3,0,0.016602,0.016601,0,0.0879,110.9919662,100,26.60000038,7.801918507,0,0,23.98329163,17,0,94.75157166,0,24.6276226,1000.200012,29.29999924,2.016294718,7.211715698,1.141424179,479.0956726,85.40000153,0,0
2021-12-15 19:05 +08:00,138.3666687,49.36000061,66.05500031,28.54966736,0,8.133333206,411,3,0,0,0.016602,0,0.01757,117.4931641,100,26.60000038,7.801918507,0,0,23.98329163,17,0,94.75157166,0,24.6276226,1000.200012,29.29999924,0.016164061,312.261322,0.049051873,478.2927856,85.69676208,0,0
2021-12-15 19:10 +08:00,137,49.49333191,65.59833527,28.59000015,0,7.699999809,414.8333435,3,0,0,0.016601,0,0.01563,135.734375,100,26.60000038,7.801918507,0,0,23.98329163,17,0,94.75157166,0,24.6276226,1000.200012,29.29999924,0,242.9704132,0.663645148,479.071106,84.90000153,0,0
2021-12-15 19:15 +08:00,130,49.37666702,65.54299927,28.58233261,0,7.400000095,415.6666565,3,0,0,0.016602,0,0.01758,103.0656433,100,26.60000038,7.801918507,0,0,23.98329163,17,0,94.75157166,0,24.6276226,1000.398376,29.19837952,0,357.2216492,0.550590575,476.883606,83.5,0,0
2021-12-15 19:20 +08:00,128.6666718,49.54000092,65.61367035,28.59600067,0,7.766666889,415.7333374,3,0,0,0.01709,0,0.01757,117.1295166,100,26.60000038,7.801918507,0,0,23.98329163,17,0,95.24665833,0,24.72566986,1000.400024,29.20000076,0,14.15654182,0.726731241,477.6538086,84.39346313,0,0
2021-12-15 19:25 +08:00,121.8666687,49.39333344,65.72566986,28.59166718,0,7.699999809,412.5666809,3,0,0,0.016601,0,0.01563,129.9085236,100,26.60000038,7.801918507,0,0,23.98329163,17,0,95.24665833,0,24.72729874,1000.599976,29.19837379,0,321.5596619,0.932844818,476.8933411,84.29675293,0,0
2021-12-15 19:30 +08:00,106.7037048,49.20370483,65.86740875,28.57999992,0,7.962963104,414.7407532,3,0,0,0.016602,0,0.01758,117.7015152,100,26.60000038,7.801918507,0,0,23.98329163,17,0,95.24665833,0,24.72729874,1000.599976,29.10000038,0,322.4664917,0.815869868,477.8700256,84.30654907,0,0
2021-12-15 19:35 +08:00,102.0666656,49.25333405,66.14233398,28.57466698,0,7.533333302,413.6666565,3,0,0,0.016601,0,0.01758,123.9194183,100,26.60000038,7.801918507,0,0,23.98329163,17,0,95.24665833,0,24.72729874,1000.599976,29.09837151,0,346.1761475,1.698165298,475.7166748,84.89511108,0,0
2021-12-15 19:40 +08:00,110.4000015,49.7266655,65.98699951,28.5656662,0,7.733333111,414.1000061,3,0,0,0.016602,0,0.01562,124.0258636,100,26.60000038,7.801918507,0,0,23.98329163,17,0,95.24665833,0,24.72729874,1000.599976,29,0,348.5498962,1.230506301,477.2640076,85.29676819,0,0
2021-12-15 19:45 +08:00,111.1999969,49.54666519,66.03666687,28.56266594,0,7.733333111,418.2000122,3,0,0,0.016602,0,0.01758,95.24398041,100,26.60000038,7.801918507,0,0,23.98329163,17,0,95.24665833,0,24.72729874,1000.599976,29,0,245.5094299,0.560000002,475.6906128,85.29673767,0,0
2021-12-15 19:50 +08:00,107.6666641,49.32333374,65.91000366,28.58366585,0,7.933333397,420.0666809,4,0,0,0.017089,0,0.01758,86.56543732,100,26.60000038,7.801918507,0,0,23.98329163,17,0,95.24665833,0,24.82737923,1000.599976,28.89999962,0,39.10144424,0.337087542,475.8969727,81.60485077,0,0
2021-12-15 19:55 +08:00,109.7666702,49.45666504,65.99833679,28.55666733,0,8,411.6000061,3,0,0,0.016602,0,0.01562,95.24494934,100,26.60000038,7.801918507,0,0,23.98329163,17,0,95.24665833,0,24.82737923,1000.698364,28.99836349,0,278.7206421,0.49409005,475.8905029,79.40000153,0,0
2021-12-15 20:00 +08:00,107.8666687,49.42333221,66.15766907,28.56233406,0,7.866666794,408.7666626,3,0,0,0.016602,0,0.01758,117.7956696,100,26.60000038,7.801918507,0,0,23.98329163,17,0,95.24665833,0,24.82737923,1000.700012,28.90162086,0,6.070443153,0.186647475,476.66745,79.19512939,0,0
2021-12-15 20:05 +08:00,104.6333313,49.57333374,66.13466644,28.57033348,0,7.866666794,408.2999878,3,0,0,0.0083,0,0.01758,110.5754395,100,26.60000038,7.801918507,0,0,23.98329163,17,0,95.24665833,0,24.82737923,1000.898376,28.89999962,0,340.973999,0.602784038,475.6938782,79.49344635,0,0
2021-12-15 20:10 +08:00,100.5666656,49.52666855,66.22633362,28.55766678,0,8.033333778,414.8333435,3,0,0,0.008301,0,0.01562,141.4316864,100,26.60000038,7.801918507,0,0,23.98329163,17,0,95.24665833,0,24.82737923,1000.900024,28.89999962,0,337.3961182,0.330000013,475.6873779,80,0,0
2021-12-15 20:15 +08:00,103.6666641,49.66999817,66.09866333,28.57099915,0,7.833333492,414.1000061,3,0,0,0.008301,0,0.01758,103.2004013,100,26.60000038,7.801918507,0,0,23.8347168,17,0,95.24665833,0,24.82737923,1000.900024,28.79999924,0,27.20677185,0.959999979,477.8508301,79.59514618,0,0
2021-12-15 20:20 +08:00,107.0333328,49.28666687,66.0719986,28.54299927,0,7.900000095,411.7666626,3,0,0,0.008301,0,0.01758,140.586731,100,26.60000038,7.801918507,0,0,23.8347168,17,0,95.24665833,0,24.82737923,1001,28.79999924,0,351.7648315,3.14607954,475.3039246,79.4048996,0,0
2021-12-15 20:25 +08:00,90.29629517,49.27777863,66.30555725,28.50888824,0,8.185185432,409.1481628,3,0,0,0.0083,0,0.01562,123.9198456,100,26.60000038,7.801918507,0,0,23.68579865,17,0,95.24665833,0,24.72506332,1001,28.60324669,0,331.5690613,0.835517943,474.9006042,79.50324249,0,0
2021-12-15 20:30 +08:00,98.93333435,49.52666855,66.29566956,28.52499962,0,7.966666698,413.2666626,3,0,0,0.008301,0,0.01758,95.24358368,100,26.60000038,7.801918507,0,0,23.68579865,17,0,95.24665833,0,24.72506332,1001,28.60000038,0,346.2124023,0.47897777,474.7041321,78.89836884,0,0
2021-12-15 20:35 +08:00,99.53333282,49.79999924,66.27633667,28.52233315,0,7.866666794,417.8333435,3,0,0,0.008789,0,0.01758,95.25397491,100,26.60000038,7.801918507,0,0,23.53833008,17,0,95.24665833,0,24.72506332,1001.200012,28.50162315,0,268.4721985,0.505031168,474.6943054,79.69350433,0,0
2021-12-15 20:40 +08:00,97.43333435,49.63333511,66.21033478,28.53566742,0,8.066666603,419.1000061,4,0,0,0.008301,0,0.01563,166.4135284,100,26.60000038,7.801918507,0,0,23.53711319,17,0,95.24665833,0,24.62539482,1001.299988,28.5,0,35.37503815,1.035874605,476.2543945,79.10327148,0,0
2021-12-15 20:45 +08:00,97.56666565,49.50333405,66.30466461,28.54366684,0,7.833333492,411.5,3,0,0,0.008301,0,0.01757,117.4948502,100,26.60000038,7.801918507,0,0,23.53711319,17,0,95.24665833,0,24.62539482,1001.596741,28.39999962,0,334.0065002,1.098618746,474.4975891,79.99512482,0,0
2021-12-15 20:50 +08:00,96.16666412,49.75,66.47133636,28.51300049,0,8.133333206,413.8999939,3,0,0,0.008301,0,0.01758,103.5356979,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.62539482,1001.599976,28.29999924,0,136.7594757,0.499672472,474.4910889,80.70163727,0,0
2021-12-15 20:55 +08:00,95.73332977,49.73666763,66.51266479,28.5063324,0,8.066666603,411.2333374,3,0,0,0.0083,0,0.01563,124.0257568,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.62539482,1001.599976,28.29999924,0,310.3919067,1.095414519,473.3014526,80.80000305,0,0
2021-12-15 21:00 +08:00,96.40000153,49.79666519,66.40200043,28.51399994,0,7.933333397,413.4666748,3,0,0,0.008301,0,0.01758,124.2652512,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1001.700012,28.29999924,0,110.9723053,0.622209907,473.8880615,81.5,0,0
2021-12-15 21:05 +08:00,102.4666672,49.86333466,66.39299774,28.50133324,0,8.033333778,412.8333435,3,0,0,0.008301,0,0.01757,130.2280121,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1001.900024,28.29999924,0,44.40542221,0.594759524,472.9179688,82.49672699,0,0
2021-12-15 21:10 +08:00,99.19999695,49.70333481,66.58533478,28.45966721,0,8.066666603,412.4333191,3,0,0,0.008301,0,0.01563,123.687439,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.099976,28.10000038,0,346.5986938,0.567075729,474.297699,82.49674988,0,0
2021-12-15 21:15 +08:00,86.37036896,49.35926056,66.73148346,28.44444466,0,8.259259224,414.7037048,3,0,0,0.008301,0,0.01758,95.24630737,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.200012,28.10000038,0,120.1565247,0.0393066,473.1178589,82.60326385,0,0
2021-12-15 21:20 +08:00,95.73332977,49.5933342,66.82900238,28.42433357,0,8.133333206,414.2666626,3,0,0,0.0083,0,0.01757,110.5803299,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.400024,28.10000038,0,26.28512383,0.935626984,474.0912476,83,0,0
2021-12-15 21:25 +08:00,96.33333588,49.76333237,66.87466431,28.43533325,0,8.100000381,417.7000122,3,0,0,0.008301,0,0.01563,103.193222,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.400024,28,0,11.45751381,0.308763564,473.278656,82.80000305,0,0
2021-12-15 21:30 +08:00,95.59999847,49.88333511,66.8646698,28.43466759,0,8.100000381,415.7000122,3,0,0,0.008301,0,0.01758,124.024971,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.599976,28,0,319.4967957,0.677714109,473.2720337,82.99673462,0,0
2021-12-15 21:35 +08:00,97.90000153,49.86666489,66.93099976,28.4109993,0,8.133333206,415.3666687,4,0,0,0.008789,0,0.01758,103.3144531,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.599976,28,0,34.63671112,0.971389592,472.0888672,82.69999695,0,0
2021-12-15 21:40 +08:00,97.26667023,50.36000061,67.03099823,28.41266632,0,8.166666985,415.8999939,4,0,0,0.008301,0,0.01562,124.0258636,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.601563,28,0,93.56542969,0.176434755,473.2658386,82.69999695,0,0
2021-12-15 21:45 +08:00,97.93333435,50.11333466,67.08999634,28.38500023,0,8.266666412,415.7999878,3,0,0,0.008301,0,0.01758,123.8073502,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.698364,28,0,91.78591156,0.257870138,472.2859192,82.59999847,0,0
2021-12-15 21:50 +08:00,95.40000153,50.39666748,67.13233185,28.38800049,0,7.933333397,416,3,0,0,0.0083,0,0.01758,110.5760727,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.599976,27.90163612,0,59.67071152,0.482454091,473.4915161,83.09672546,0,0
2021-12-15 21:55 +08:00,93.59999847,50.20000076,67.21533203,28.38833427,0,8.166666985,413.2999878,3,0,0,0.008301,0,0.01562,111.0844574,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.599976,27.89999962,0,50.85572433,0.836903989,472.8885193,83.80000305,0,0
2021-12-15 22:00 +08:00,94.1333313,50.20000076,67.23867035,28.39333344,0,8.266666412,414.9666748,3,0,0,0.008301,0,0.01758,117.5986786,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.601563,27.89999962,0,14.84904385,0.808707893,471.901886,84.19676971,0,0
2021-12-15 22:05 +08:00,85.5357132,50.25,67.22000122,28.40107155,0,8.142857552,416.25,3,0,0,0.016601,0,0.02539,103.4268417,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.849976,27.84999275,0,170.228653,0.745058715,471.8889771,84.40001678,0,0
2021-12-15 22:10 +08:00,93.13793182,50.40689468,67.28310394,28.3913784,0,8.241379738,411.5172424,3,0,0,0.01709,0,0.02539,141.8270111,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.799988,27.79999924,0,109.4047012,0.356878191,473.2850647,85.39344788,0,0
2021-12-15 22:15 +08:00,93.40000153,50.65333176,67.30666351,28.39466667,0,8.133333206,412.8333435,3,0,0,0.016602,0,0.02539,130.4171295,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.52542496,1002.900024,27.79999924,0,341.578186,1.014296651,473.4459229,85.59999847,0,0
2021-12-15 22:20 +08:00,90.46666718,50.72999954,67.36833191,28.39566612,0,8.066666603,414.4666748,3,0,0,0.016601,0,0.02539,141.8217468,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.62609673,1002.900024,27.79999924,0,278.0158081,0.588058352,472.2985229,86.19676208,0,0
2021-12-15 22:25 +08:00,94.06666565,50.37666702,67.24766541,28.41399956,0,8.233333588,418.4666748,4,0,0,0.016602,0,0.02539,130.1279449,100,26.60000038,7.801918507,0,0,23.38823128,17,0,95.24665833,0,24.62609673,1002.900024,27.79999924,0,337.5023804,0.23000142,472.6725159,86.70001221,0,0
2021-12-15 22:30 +08:00,95.3666687,50.6866684,67.20266724,28.41566658,0,8.266666412,417.0666809,3,0,0,0.01709,0,0.02539,130.2271881,100,26.60000038,7.801918507,0,0,23.53686333,17,0,95.24665833,0,24.62609673,1003.099976,27.79999924,0,278.3798828,0.217887998,472.0986023,87.09999847,0,0
2021-12-15 22:35 +08:00,93.23332977,50.51333237,67.3686676,28.38699913,0,8.100000381,415.2999878,3,0,0,0.016601,0,0.02539,124.2150269,100,26.60000038,7.801918507,0,0,23.53686333,17,0,95.24665833,0,24.62609673,1003.098328,27.79999924,0,50.49774933,0.129999995,471.6987,87.09999847,0,0
2021-12-15 22:40 +08:00,91.69999695,50.80666733,67.44400024,28.38433266,0,8.366666794,420.7999878,3,0,0,0.016602,0,0.0254,136.1509247,100,26.60000038,7.801918507,0,0,23.53686333,17,0,95.24665833,0,24.72521782,1003.099976,27.79999924,0,87.6986618,0.027155207,472.2953186,87.09999847,0,0
2021-12-15 22:45 +08:00,92.03333282,50.7733345,67.4406662,28.37633324,0,8.033333778,420.6333313,3,0,0,0.016602,0,0.02539,130.2281189,100,26.60000038,7.801918507,0,0,23.73582077,17,0,95.24665833,0,24.75900269,1003.099976,27.74999809,0,180.2518616,0.110002168,472.4919434,86.75,0,0
2021-12-15 22:50 +08:00,90.8666687,50.95333481,67.49033356,28.37400055,0,8.366666794,413.2999878,3,0,0,0.017089,0,0.02539,133.782135,100,26.60000038,7.801918507,0,0,23.81869507,17,0,95.24665833,0,24.81531143,1003.099976,27.70000076,0,116.8098907,0.349999994,472.1587219,86.69999695,0,0
2021-12-15 22:55 +08:00,91.0357132,51.19643021,67.50714111,28.36249924,0.628571451,8.285714149,419.8214417,3,0,0,0.016602,0,0.02539,141.7958984,100,26.60000038,7.801918507,0,0,23.83526611,17,0,95.24665833,0,24.82657051,1003.179993,27.70000076,0,316.2016907,0.402002215,471.992157,86.61999512,0,0
2021-12-15 23:00 +08:00,81.75862122,50.67586136,67.52861786,28.37206841,7.558620453,8.310344696,420.5517273,3,0,0,0.016601,0,0.02539,124.0258636,100,26.60000038,7.801918507,0,0,23.90953255,17,0,95.24665833,0,24.82657051,1003.200012,27.70000076,0,183.2218628,0.163334265,471.6922607,86.33332825,0,0
2021-12-15 23:05 +08:00,90.93333435,50.89333344,67.53033447,28.36933327,23.35666656,8.300000191,421.1000061,3,0,0,0.016602,0,0.01758,117.797493,100,26.60000038,7.801918507,0,0,23.98378372,17,0,95.24665833,0,24.82657051,1003.299988,27.70000076,0,347.7602234,0.170000002,473.0982666,86.10652161,0,0
2021-12-15 23:10 +08:00,87.83333588,50.77666855,67.61367035,28.36266708,45.45999908,8.266666412,418.7333374,3,0,0,0.016602,0,0.01562,130.2251434,100,26.60000038,7.801918507,0,0,23.98378372,17,0,95.24665833,0,24.92695427,1003.299988,27.70000076,0,15.91702557,0.189999998,473.291626,86.09999847,0,0
2021-12-15 23:15 +08:00,89.09999847,51.69666672,67.59166718,28.36599922,67.63666534,8.366666794,418.8999939,4,0,0,0.017089,0,0.01758,136.1493225,100,26.60000038,7.801918507,0,0,23.98378372,17,0,95.24665833,0,24.92695427,1003.299988,27.70000076,0,301.1470947,0.310000002,473.291626,85.90000153,0,0
2021-12-15 23:20 +08:00,86.16666412,51.02999878,67.57366943,28.38299942,90.87999725,8.466666222,420.3666687,4,0,0,0.016602,0,0.01758,141.8269196,100,26.60000038,7.801918507,0,0,24.13245201,17,0,95.24665833,0,24.92695427,1003.299988,27.70000076,0,209.0198517,0.43098262,474.4714355,86.09672546,0,0
2021-12-15 23:25 +08:00,85.33333588,50.95333481,67.59300232,28.38433266,113.2433319,8.399999619,420.3333435,3,0,0,0.016602,0,0.01562,171.9900513,100,26.60000038,7.801918507,0,0,24.13245201,17,0,95.24665833,0,25.02708817,1003.200012,27.70000076,0,268.7520142,0.560000002,472.2953186,86.09673309,0,0
2021-12-15 23:30 +08:00,87.96666718,51.17333221,67.59666443,28.37266731,120.4466629,8.266666412,417.4666748,3,0,0,0.016601,0,0.01758,141.8287964,100,26.60000038,7.801918507,0,0,24.13245201,17,0,95.24665833,0,25.02708817,1003.099976,27.79999924,0,174.2182007,0.400033325,473.4915161,86.40000153,0,0
2021-12-15 23:35 +08:00,88.83333588,51.38000107,67.70400238,28.35199928,122.6866684,8.266666412,418.2000122,3,0,0,0.016602,0,0.01758,152.5452728,100,26.60000038,7.801918507,0,0,24.28106689,17,0,95.24665833,0,25.12846375,1002.900024,27.79999924,0,262.4793091,1.554827571,474.858551,86.99676514,0,0
2021-12-15 23:40 +08:00,87.09999847,50.81000137,67.85366821,28.34033394,116.6699982,8.233333588,417.7666626,3,0,0,0.016601,0,0.01562,124.0297165,100,26.60000038,7.801918507,0,0,24.28106689,17,0,95.24665833,0,25.13012886,1002.900024,27.79999924,0,342.888916,0.739940047,472.1214294,87.90000153,0,0
2021-12-15 23:45 +08:00,87.90000153,51.34999847,67.92666626,28.33766747,115.1533356,8.566666603,413.2000122,3,0,0,0.01709,0,0.01758,124.0275192,100,26.60000038,7.801918507,0,0,24.42994308,17,0,95.24665833,0,25.23075485,1002.900024,27.79999924,0,286.8404541,1.667733431,473.2851868,88.09999847,0,0
2021-12-15 23:50 +08:00,79.75,51.20714188,67.89499664,28.34642792,132.1071472,8.392857552,413.7857056,3,0,0,0.016602,0,0.01758,124.0272751,100,26.60000038,7.801918507,0,0,24.42994308,17,0,95.24665833,0,25.23075485,1002.799988,27.79999924,0,338.9883728,0.450015128,473.0787048,88.70001984,0,0
2021-12-15 23:55 +08:00,89.51724243,50.86551666,67.96138,28.34551811,142.6517181,8.27586174,414.5172424,2,0,0,0.016601,0,0.01562,130.2253571,100,26.60000038,7.801918507,0,0,24.57915115,17,0,95.24665833,0,25.33262444,1002.799988,27.79999924,0,329.5857849,0.343559623,472.0921021,89.09999847,0,0
2021-12-16 00:00 +08:00,90.6333313,51.40333176,67.89666748,28.37766647,151.2233276,8.300000191,408.4666748,3,0,0,0.016602,0,0.01758,124.4906082,100,26.60000038,7.801918507,0,0,24.57915115,17,0,95.24665833,0,25.33262444,1002.801636,27.60000038,0,29.30303764,0.49336201,470.7220154,89.29837036,0,0
2021-12-16 00:05 +08:00,86.90000153,51.19666672,66.70066833,28.39100075,139.5233307,7.933333397,417.5,4,0,0.016601,0.01709,0,0.01758,136.1554871,100,26.60000038,7.801918507,0,0,24.72790718,17,0,95.24665833,0,25.43523026,1003.099976,27.60000038,0,304.3807983,1.068874359,470.705719,90.09516144,0,0
2021-12-16 00:10 +08:00,47,51.15000153,64.82633209,28.32133293,142.0099945,7.166666508,423.1000061,4,0,0.016602,0.016601,0,0.01563,144.5562439,100,26.60000038,7.801918507,0,0,24.72790718,17,0,94.75159454,0,25.48558235,1003.099976,27.60000038,0,57.81020355,0.639975548,471.7922974,90.09999847,0,0
2021-12-16 00:15 +08:00,37.36666489,50.95000076,64.20466614,28.18199921,188.8666687,6.599999905,422.6666565,4,0,0.01709,0.01709,0,0.01757,152.547348,100,26.60000038,7.801918507,0,0,24.87400818,17,0,94.75159454,0,25.53591347,1003.099976,27.5,0,55.16706848,1.076291442,472.0823669,90.20162201,0,0
2021-12-16 00:20 +08:00,38.83333206,51.34999847,63.79899979,28.04899979,239.7299957,6.066666603,425.0333252,3,0,0.016601,0.016602,0,0.01758,141.8266296,100,26.60000038,7.801918507,0,0,24.87641907,17,0,94.75159454,0,25.64081573,1003.099976,27.50000381,0,297.1984558,0.130006,470.7025146,90.19999695,0,0
2021-12-16 00:25 +08:00,38.76666641,50.95000076,62.93966675,28.08166695,268.956665,5.300000191,427.5333252,3,0,0.016602,0.017089,0,0.01563,141.8286133,100,26.60000038,7.801918507,0,0,24.87641907,17,0,94.75159454,0,25.64081573,1002.903259,27.5,0,321.03125,0.147942841,472.4692078,90.1032486,0,0
2021-12-16 00:30 +08:00,40.53333282,51.31000137,62.61566544,28.00799942,285.2333374,4.900000095,424.3333435,3,0,0.016601,0.016602,0,0.01758,136.1512146,100,26.60000038,7.801918507,0,0,25.02556992,17,0,93.73442078,0,25.74238586,1002.900024,27.5,0,1.204363108,0.999990582,472.2822266,90.59999847,0,0
2021-12-16 00:35 +08:00,47.66666794,51.22999954,62.33833313,27.90866661,284.9733276,4.566666603,425.2000122,3,0,0.016602,0.01709,0,0.01757,152.5456085,100,26.60000038,7.801918507,0,0,25.02556992,17,0,93.73442078,0,25.74238586,1002.900024,27.5,0,79.29257965,0.782935977,471.6824646,90.30489349,0,0
2021-12-16 00:40 +08:00,48.4642868,51.10357285,62.25214386,27.76464272,295.6607056,4.392857075,423.8571472,3,0,0.016601,0.016601,0,0.01563,152.5439911,100,26.60000038,7.801918507,0,0,25.02556992,17,0,93.73442078,0,25.84342003,1002.900024,27.5,0,290.0065613,0.390335798,470.5024414,90.30000305,0,0
2021-12-16 00:45 +08:00,57.48275757,51.33103561,61.90861893,27.76517296,290.9896545,4.068965435,425.379303,3,0,0.01709,0.01709,0,0.01758,147.2843018,100,26.60000038,7.801918507,0,0,25.17441177,17,0,93.73442078,0,25.84342003,1002.800781,27.49917793,0,279.9588623,0.74369663,471.6824951,89.90000153,0,0
2021-12-16 00:50 +08:00,63.79999924,52.34000015,62.06999969,27.73833275,291.8666687,4.166666508,424.1000061,3,0,0.016602,0.016602,0,0.01757,136.1523438,100,26.60000038,7.801918507,0,0,25.17441177,17,0,93.23711395,0,25.94334221,1002.900024,27.5,0,34.35879517,0.979958892,470.8925781,90.09999847,0,0
2021-12-16 00:55 +08:00,86.03333282,53.87666702,63.21166611,27.54566574,291.8633423,4.666666508,426.8999939,3,0,0.016601,0.01709,0,0.01563,152.5463257,100,26.60000038,7.801918507,0,0,25.17441177,17,0,93.23711395,0,25.94334221,1002.898376,27.39999962,0,319.5979309,1.139999986,468.7392578,90.09999847,0,0
2021-12-16 01:00 +08:00,101.8000031,54.58666611,63.58366776,27.49333382,298.3299866,4.766666889,426.8999939,4,0,0.016602,0.016601,0,0.01758,147.3696136,100,26.60000038,7.801918507,0,0,25.17441177,17,0,93.23711395,0,25.94334221,1002.799988,27.39999962,0,185.0365295,0.522756219,470.8974915,90.70162201,0,0
2021-12-16 01:05 +08:00,99.8666687,55.76333237,63.32699966,27.51866722,309.563324,4.466666698,432.7333374,4,0,0,0.016602,0,0.01758,136.1535339,100,26.60000038,7.801918507,0,0,25.17441177,17,0,92.73269653,0,26.04372787,1002.599976,27.39838219,0,18.41405869,0.838220119,470.8990479,90.90323639,0,0
2021-12-16 01:10 +08:00,93.96666718,57.21333313,63.13000107,27.4936676,321.980011,4.233333111,430.7666626,3,0,0,0.01709,0,0.01562,157.6303406,100,26.60000038,7.801918507,0,0,25.32292938,17,0,92.23674774,0,26.04372787,1002.700012,27.29999924,0,7.30965519,1.319905281,470.4927368,91.30000305,0,0
2021-12-16 01:15 +08:00,91.40000153,55.27000046,63.1673317,27.36700058,355.0400085,4.066666603,434.3999939,3,0,0,0.016601,0,0.01758,136.1527252,100,26.60000038,7.801918507,0,0,25.32292938,17,0,92.23674774,0,26.04372787,1002.599976,27.29999924,0,235.5966644,0.110104822,472.8531189,91.30000305,0,0
2021-12-16 01:20 +08:00,88.80000305,55.4766655,63.07866669,27.32466698,444.3200073,4.033333302,430.7999878,3,0,0,0.01709,0,0.01758,152.5464935,100,26.60000038,7.801918507,0,0,25.32292938,17,0,92.23674774,0,26.14294815,1002.400024,27.29999924,0,11.74789143,0.719961107,469.6996155,91.5,0,0
2021-12-16 01:25 +08:00,84.23332977,56.29999924,62.69599915,27.38533401,406.0133362,3.766666651,428.0333252,3,0,0,0.016602,0,0.01562,117.4968109,100,26.60000038,7.801918507,0,0,25.32292938,17,0,92.23674774,0,26.14294815,1002.599976,27.29999924,0,294.375946,1.489793301,471.4759827,91.69996643,0,0
2021-12-16 01:30 +08:00,80.5357132,55.48571396,62.56750107,27.35964203,384.3821411,3.607142925,429.75,3,0,0,0.016601,0,0.01758,130.232666,100,26.60000038,7.801918507,0,0,25.46904945,17,0,92.23674774,0,26.14294815,1002.599976,27.29999924,0,261.8850708,0.609989345,469.9027405,91.69999695,0,0
2021-12-16 01:35 +08:00,74.1333313,56.56000137,62.45166779,27.33166695,446.5100098,3.433333397,430.2000122,3,0,0,0.01709,0,0.01758,141.8267212,100,26.60000038,7.801918507,0,0,25.47144508,17,0,91.74147034,0,26.24309731,1002.599976,27.29999924,0,298.202179,0.670084238,470.0896912,91.90000153,0,0
2021-12-16 01:40 +08:00,81.96551514,55.19655228,62.20448303,27.35586166,424.7448425,3.344827652,431.8965454,3,0,0,0.016602,0,0.01562,162.5558319,100,26.60000038,7.801918507,0,0,25.47144508,17,0,91.74147034,0,26.24309731,1002.599976,27.29999924,0,59.14516068,0.595298231,469.6933289,91.90000153,0,0
2021-12-16 01:45 +08:00,84.19999695,56.1566658,61.84133148,27.41066742,453.436676,3.433333397,431.6000061,3,0,0,0.017089,0,0.01758,141.8270111,100,26.60000038,7.801918507,0,0,25.47144508,17,0,91.74147034,0,26.24309731,1002.599976,27.29999924,0,272.6057129,0.569990873,468.1100464,91.90000153,0,0
2021-12-16 01:50 +08:00,89.19999695,56.39333344,61.76366806,27.35466576,509.043335,3.166666746,429.2333374,2,0,0,0.016602,0,0.01758,110.5779037,100,26.60000038,7.801918507,0,0,25.47144508,17,0,91.74147034,0,26.34423637,1002.400024,27.29999924,0,44.00091934,1.249846101,470.092926,91.70001984,0,0
2021-12-16 01:55 +08:00,88.6333313,57.90000153,61.64300156,27.32733345,452.6466675,3.266666651,433.1333313,4,0,0,0.01709,0,0.01562,162.5572052,100,26.60000038,7.801918507,0,0,25.62069893,17,0,90.73353577,0,26.34423637,1002.349976,27.29999924,0,322.7987366,1.585035205,470.2993774,92,0,0
2021-12-16 02:00 +08:00,92.76667023,57.32666779,61.4046669,27.35933304,457.2799988,3.200000048,430.1333313,3,0,0,0.016601,0,0.01758,147.2870941,100,26.60000038,7.801918507,0,0,25.62069893,17,0,90.72538757,0,26.34423637,1002.400024,27.29999924,0,211.4049683,0.314215332,469.8865967,92.20162201,0,0
2021-12-16 02:05 +08:00,93.93333435,55.49000168,61.1906662,27.37100029,444.519989,3.166666746,430.4333191,3,0,0,0.016602,0,0.01758,162.5584717,100,26.60000038,7.801918507,0,0,25.62069893,17,0,90.72538757,0,26.44565582,1002.200012,27.29999924,0,83.93170929,0.4531703,471.2826233,92,0,0
2021-12-16 02:10 +08:00,97.09999847,55.67666626,61.00400162,27.37133408,413.7666626,3.233333349,434.7333374,3,0,0,0.01709,0,0.01563,130.2333221,100,26.60000038,7.801918507,0,0,25.62069893,17,0,90.72538757,0,26.44565582,1002.200012,27.29999924,0,2.157127619,0.639969647,470.4830322,92.30000305,0,0
2021-12-16 02:15 +08:00,97.5,55.54999924,60.81600189,27.39733315,421.3999939,3.033333302,429.1666565,3,0,0,0.016601,0,0.01757,141.826828,100,26.60000038,7.801918507,0,0,25.62069893,17,0,90.72538757,0,26.44565582,1002.099976,27.20000076,0,319.2893372,1.739950657,469.8963318,92.5,0,0
2021-12-16 02:20 +08:00,101.8666687,55.91333389,60.73333359,27.39533424,425.9066772,3.099999905,431.7000122,4,0,0,0.016602,0,0.01758,136.151123,100,26.60000038,7.801918507,0,0,25.62069893,17,0,90.72538757,0,26.44565582,1002.196777,27.10000038,0,308.0542908,0.927990496,469.8930664,92.5,0,0
2021-12-16 02:25 +08:00,92.60713959,57.22142792,60.76107025,27.3660717,430.9249878,3.178571463,432,3,0,0,0.01709,0,0.01563,152.5418549,100,26.60000038,7.801918507,0,0,25.76939392,17,0,90.72538757,0,26.54720306,1002.099976,27.10000038,0,313.2082825,0.30004251,469.6963501,92.80005646,0,0
2021-12-16 02:30 +08:00,113.2758636,58.55517197,60.7089653,27.35137939,431.1379395,3.413793087,425.6551819,3,0,0,0.016601,0,0.01758,141.8293762,100,26.60000038,7.801918507,0,0,25.76939392,17,0,90.22551727,0,26.54720306,1002.099976,27,0,302.2361145,0.389999986,469.0933228,93.29837799,0,0
2021-12-16 02:35 +08:00,115.0666656,57.42666626,60.65633392,27.34300041,440.956665,3.200000048,427.5666809,3,0,0,0.016602,0,0.01757,130.2306366,100,26.60000038,7.801918507,0,0,25.76939392,17,0,90.22551727,0,26.54720306,1001.900024,27,0,255.8128204,0.46007359,470.6635742,93.30000305,0,0
2021-12-16 02:40 +08:00,112.1333313,57.89333344,60.61999893,27.33099937,458.456665,3.200000048,427.1666565,3,0,0,0.01709,0,0.01563,141.827652,100,26.60000038,7.801918507,0,0,25.76939392,17,0,90.22551727,0,26.54720306,1002.099976,27,0,148.4913788,0.087162703,468.1100159,93.5,0,0
2021-12-16 02:45 +08:00,108.8000031,56.94333267,60.45399857,27.38866615,437.8533325,3.099999905,428.5666809,3,0,0,0.016601,0,0.01758,162.5549469,100,26.60000038,7.801918507,0,0,25.76939392,17,0,90.22551727,0,26.64810562,1002.099915,26.89999962,0,317.3910522,0.350079596,468.5034485,93.80004883,0,0
2021-12-16 02:50 +08:00,107.3000031,56.85333252,60.46066666,27.35300064,480.8500061,3.066666603,427.8666687,3,0,0,0.016602,0,0.01757,136.1507263,100,26.60000038,7.801918507,0,0,25.91795349,17,0,90.22551727,0,26.64810562,1001.900024,26.89999962,0,298.1114197,0.39195928,468.6934814,94,0,0
2021-12-16 02:55 +08:00,109.7666702,57.11666489,60.39066696,27.36366653,534.9933472,3.133333445,429.6666565,3,0,0,0.01709,0,0.01563,136.1535797,100,26.60000038,7.801918507,0,0,25.91795349,17,0,90.22551727,0,26.64810562,1001.900024,26.79999924,0,260.1014709,0.819970012,470.6699524,94.50004578,0,0
2021-12-16 03:00 +08:00,114.3666687,56.91666794,60.34766769,27.36800003,677.7433472,3.099999905,430.4333191,3,0,0,0.016601,0,0.01758,142.0858612,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.71865082,0,26.64810562,1001.899475,26.79999924,0,263.7076416,1.015308619,468.490387,95.29834747,0,0
2021-12-16 03:05 +08:00,115.7333298,57.17333221,60.23899841,27.4066658,717.8499756,3.066666603,423.2999878,3,0,0,0,0,0.02539,103.195282,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.71865082,0,26.64810562,1001.900024,26.79999924,0,292.9996643,0.58002013,468.9000549,95.5,0,0
2021-12-16 03:10 +08:00,121.0999985,56.81000137,60.2120018,27.42466736,621.1166382,3.033333302,421.7000122,3,0,0,0,0,0.02539,141.6385803,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.74767876,1001.79834,26.79999924,0,258.9126587,0.602671742,467.9165955,95.69999695,0,0
2021-12-16 03:15 +08:00,112.7857132,55.93928528,60.3853569,27.35000038,687.3250122,3.178571463,427.9285583,3,0,0,0,0,0.02539,124.025322,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.74767876,1001.599976,26.60000038,0,286.5979309,1.269950032,468.5034485,95.80000305,0,0
2021-12-16 03:20 +08:00,122.4333344,56.23666763,60.29999924,27.35266685,551.8466797,3.5,421.7333374,3,0,0,0,0,0.02539,124.021698,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.74767876,1001.601624,26.60000038,0,277.4387817,1.428056359,468.6773071,96,0,0
2021-12-16 03:25 +08:00,125.6551743,57.01034546,60.15241241,27.38379288,591.6689453,3.448275805,422.8620605,3,0,0,0,0,0.02539,124.0305099,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.74767876,1001.599976,26.5,0,271.7029419,0.689966023,468.893219,96.3000412,0,0
2021-12-16 03:30 +08:00,127.1999969,56.77999878,60.27000046,27.33399963,561.1833496,3.5,423.4333191,3,0,0,0,0,0.02539,152.5441589,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.74767876,1001.403259,26.5,0,233.3653107,0.378000289,468.4642639,96.5,0,0
2021-12-16 03:35 +08:00,133.6000061,57.02000046,60.17733383,27.37400055,522.6966553,3.066666603,424.1000061,4,0,0,0,0,0.02539,130.2290039,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.74767876,1001.400024,26.5,0,275.7029114,1.019999981,467.4941406,96.5,0,0
2021-12-16 03:40 +08:00,135.8000031,56.78333282,60.13766479,27.38066673,543.0366821,3.166666746,424.2000122,4,0,0,0,0,0.02539,117.4931641,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.74767876,1001.400024,26.5,0,276.2011108,0.730052888,468.2805786,96.69999695,0,0
2021-12-16 03:45 +08:00,136.3666687,57.11666489,60.02799988,27.39699936,643.6599731,3.133333445,425.4666748,3,0,0,0,0,0.02539,130.2281189,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.84724045,1001.400024,26.39999962,0,237.7999878,0.800000012,468.4937439,97.19999695,0,0
2021-12-16 03:50 +08:00,134.8928528,56.45357132,59.97464371,27.4017849,713.3892822,3.035714388,421.7857056,3,0,0,0,0,0.02539,124.0260162,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.84724045,1001.299988,26.29999924,0,271.9006348,0.150005326,466.7008667,97.40001678,0,0
2021-12-16 03:55 +08:00,134.8666687,56.86000061,60.0613327,27.3706665,519.1166382,3.233333349,422.4333191,3,0,0,0,0,0.02539,110.576561,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.84724045,1001.299988,26.29999924,0,252.5986938,0.639988005,466.8944702,97.49997711,0,0
2021-12-16 04:00 +08:00,133,56.6866684,60.07600021,27.37899971,304.206665,3.433333397,421.9333191,3,0,0,0,0,0.0254,110.5798035,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.84724045,1001.299988,26.29999924,0,314.0870667,1.532866597,467.2875977,97.00323486,0,0
2021-12-16 04:05 +08:00,123.7857132,55.88571548,60.11285782,27.35357094,375.5357056,3.428571463,426.9285583,4,0,0,0.016602,0,0.01757,141.8262482,100,26.60000038,7.801918507,0,0,25.91795349,17,0,89.22354126,0,26.84724045,1001.200012,26.29999924,0,257.8035278,0.200061306,466.6943359,97.30000305,0,0
2021-12-16 04:10 +08:00,122.6999969,57.09999847,60.15100098,27.3283329,536.793335,3.366666555,423.9333191,3,0,0,0.01709,0,0.01758,124.0222778,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.099976,26.29999924,0,256.9142761,0.789922714,466.8943481,97.5,0,0
2021-12-16 04:15 +08:00,125.103447,57.74137878,60.11999893,27.32103539,635.496582,3.448275805,425.6896667,2,0,0,0.016601,0,0.01563,110.5768509,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.099976,26.29999924,0,274.3995667,0.410009146,466.8943481,97.19999695,0,0
2021-12-16 04:20 +08:00,122.2333298,58.93333435,60.16466522,27.30866623,624.960022,3.400000095,425.2999878,3,0,0,0.016602,0,0.01757,117.4931641,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.099976,26.29999924,0,297.8967896,0.760051966,467.493927,97.19999695,0,0
2021-12-16 04:25 +08:00,119.9666672,58.02999878,60.00033188,27.37700081,588.4333496,3.299999952,427.3666687,4,0,0,0.01709,0,0.01758,110.5785828,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001,26.29999924,0,329.883606,0.979882538,466.4946594,97,0,0
2021-12-16 04:30 +08:00,117.4000015,57.77666855,60.03533173,27.35700035,607.5233154,3.533333302,431.2666626,3,0,0,0.016601,0,0.01758,124.0258636,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001,26.29999924,0,271.8998718,0.400000006,467.2940674,96.70001221,0,0
2021-12-16 04:35 +08:00,109.9333344,57.45666504,60.00033188,27.34433365,705.8066406,3.633333445,435.3666687,3,0,0,0.016602,0,0.01563,124.0273132,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.200012,26.29999924,0,277.4982605,0.670088649,467.0942993,96.69992828,0,0
2021-12-16 04:40 +08:00,105.2666702,57.16333389,59.99033356,27.375,811.1300049,3.700000048,435.6333313,3,0,0,0.01709,0,0.01757,119.6744843,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.099976,26.39999962,0,301.395874,0.170034945,466.4946899,96,0,0
2021-12-16 04:45 +08:00,99.73332977,56.06000137,59.90433502,27.43099976,741.9033203,3.566666603,431.8666687,3,0,0,0.016601,0,0.01758,141.8243103,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.099976,26.39999962,0,343.5827637,0.61012125,467.493927,95.69999695,0,0
2021-12-16 04:50 +08:00,95.76667023,57.01666641,59.92066574,27.42099953,853.0633545,3.466666698,438.3999939,3,0,0,0.016602,0,0.01758,117.493927,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1000.900024,26.39999962,0,270.0779724,0.25999999,467.6939087,95.69999695,0,0
2021-12-16 04:55 +08:00,94.03333282,57.21333313,59.99599838,27.38933372,887.2566528,3.533333302,439.2000122,3,0,0,0.01709,0,0.01563,110.5754471,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1000.900024,26.39999962,0,20.00822639,0.120021984,465.8948059,95.5,0,0
2021-12-16 05:00 +08:00,79,56.34999847,59.90785599,27.41785622,756.8428345,3.464285612,441.2142944,3,0,0,0.016601,0,0.01757,130.2276001,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1000.900024,26.39999962,0,194.5214233,0.133732677,467.4972534,95.30324554,0,0
2021-12-16 05:05 +08:00,93.6333313,57.40000153,59.90100098,27.4279995,740.2966919,3.400000095,441.4666748,2,0,0,0.016602,0,0.01758,117.4931641,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001,26.5,0,324.2280884,0.160142243,468.093811,95.30000305,0,0
2021-12-16 05:10 +08:00,99.03448486,57.23448181,59.91310501,27.4541378,703.2965698,3.344827652,447.0344849,3,0,0,0.01709,0,0.01563,117.4917374,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1000.900024,26.5,0,18.12881851,0.649941027,468.2936707,95.5,0,0
2021-12-16 05:15 +08:00,100.3000031,57.43333435,59.95500183,27.47566605,844.3366699,3.700000048,449.7666626,3,0,0,0.016601,0,0.01757,110.5761108,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1000.900024,26.5,0,298.5001526,0.53995204,467.4941101,95.70001984,0,0
2021-12-16 05:20 +08:00,101.1333313,57.22333145,59.97366714,27.50300026,897.1933594,3.466666698,449.3999939,3,0,0,0.016602,0,0.01758,117.4965591,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.099976,26.40002632,0,311.6740417,0.819872081,468.6931763,95.39994812,0,0
2021-12-16 05:25 +08:00,98.09999847,57.00333405,60.05699921,27.49733353,715.4099731,3.433333397,453.9333191,3,0,0,0.016601,0,0.01563,130.2264862,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.099976,26.5,0,272.4020691,0.610000014,468.8933716,94.99998474,0,0
2021-12-16 05:30 +08:00,97.6333313,58.17666626,60.18933487,27.47333336,728.3499756,3.266666651,450.5,3,0,0,0.01709,0,0.01758,124.0272064,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.099976,26.5,0,10.84710979,0.25,468.6936035,94.19999695,0,0
2021-12-16 05:35 +08:00,93.56666565,55.9766655,60.12033463,27.49500084,733.6599731,3.400000095,454.3999939,3,0,0,0.016602,0,0.01757,141.8267212,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.400024,26.5,0,283.0023804,0.479986042,468.6933899,93.70000458,0,0
2021-12-16 05:40 +08:00,83.93333435,56.34000015,60.28900146,27.46500015,823.3666382,3.299999952,452.0666809,3,0,0,0.016601,0,0.01563,117.4931641,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.400024,26.5,0,211.2970581,0.989926755,468.2938232,94.00003815,0,0
2021-12-16 05:45 +08:00,76.6333313,56.68333435,60.10300064,27.53100014,975.4333496,3.266666651,459.3666687,3,0,0,0.016602,0,0.01758,110.5753326,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.400024,26.5,0,276.8983459,0.340001822,467.8938599,94.80000305,0,0
2021-12-16 05:50 +08:00,64.9642868,55.57143021,60.01178741,27.54999924,891.0393066,3.892857075,453.2857056,3,0,0,0.01709,0,0.01758,117.4942551,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.599976,26.5,0,195.4782562,0.070001669,468.0938416,94.80000305,0,0
2021-12-16 05:55 +08:00,76.59999847,57.11000061,59.9956665,27.53366661,884.8266602,3.299999952,450.2333374,3,0,0,0.016601,0,0.01562,117.4946518,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.700012,26.5,0,112.1240158,0.150053635,467.8940125,95.00004578,0,0
2021-12-16 06:00 +08:00,82.89655304,57.41379166,59.990345,27.55896568,946.5379028,3.241379261,455,3,0,0,0.016602,0,0.01758,110.5760269,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.600769,26.5,0,257.2902832,0.249507606,468.494751,95.00164032,0,0
2021-12-16 06:05 +08:00,90.80000305,57.66666794,60.01433182,27.576334,1056.213379,3.266666651,450.5666809,3,0,0.016601,0.016601,0,0.01758,121.8484421,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.650085,26.5,0,304.0261841,0.584703624,468.2936707,94.85028839,0,0
2021-12-16 06:10 +08:00,99.66666412,56.72333145,59.98699951,27.59366608,1069.606689,3.333333254,456.5,3,0,0.01709,0.01709,0,0.01562,124.0264816,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.659973,26.5,0,288.7781677,0.595990598,464.6955261,94.33997345,0,0
2021-12-16 06:15 +08:00,99.96666718,56.4766655,59.91899872,27.62666702,1131.939941,3.400000095,454.7333374,3,0,0.016602,0.016602,0,0.01758,124.0267868,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.599976,26.5,0,325.6827698,0.449959546,468.8933716,93.49995422,0,0
2021-12-16 06:20 +08:00,100.4333344,57.22999954,59.88533401,27.62400055,1057.703369,3.400000095,454.6000061,3,0,0.016601,0.016601,0,0.01758,136.1476898,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.599976,26.60000038,0,293.7897034,0.370042503,467.6941223,92.30000305,0,0
2021-12-16 06:25 +08:00,98.8666687,57.09000015,59.92866516,27.61100006,1023.65332,3.5,454,3,0,0.016602,0.01709,0,0.01562,117.4931641,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.599976,26.59999466,0,295.0976563,0.519981563,467.4941101,92.70000458,0,0
2021-12-16 06:30 +08:00,99.73332977,57.33333206,59.94800186,27.61800003,1046.72998,3.566666603,456.7999878,3,0,0.01709,0.016602,0,0.01758,117.496582,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.72786713,0,26.84724045,1001.599976,26.5,0,254.4137421,0.090058595,467.6941223,92.99996185,0,0
2021-12-16 06:35 +08:00,102.6666641,57.88333511,59.72433472,27.70800018,1174.719971,3.900000095,453.4333191,3,0,0.016601,0.016601,0,0.01758,117.4931641,100,26.60000038,7.801918507,0,0,25.91795349,17,0,88.22184753,0,26.84724045,1001.599976,26.5,0,269.8007202,0.969977617,468.4936523,92.70000458,0,0
2021-12-16 06:40 +08:00,91.9642868,57.0892868,59.80785751,27.68464279,1140.282104,3.785714388,456.5357056,3,0,0.016602,0.01709,0,0.01562,130.2245178,100,26.60000038,7.801918507,0,0,25.91795349,17,0,87.72581482,0,26.84724045,1001.700012,26.5,0,253.1027832,0.779948711,467.2941895,92.69999695,0,0
2021-12-16 06:45 +08:00,99.40000153,57.43999863,59.79633331,27.68099976,1115.693359,3.900000095,454.0666809,3,0,0.016601,0.016602,0,0.01758,117.4925919,100,26.60000038,7.801918507,0,0,25.91795349,17,0,87.72581482,0,26.84724045,1001.700012,26.5,0,256.6024475,1.129959226,467.8938904,92.70000458,0,0
2021-12-16 06:50 +08:00,105.3793106,58.04482651,59.83655167,27.6872406,1156.224121,3.862068892,453.6896667,2,0,0.01709,0.016601,0,0.01758,130.2268829,100,26.60000038,7.801918507,0,0,25.91795349,17,0,87.72581482,0,26.84724045,1001.900024,26.5,0,253.10289,0.510043979,469.0267334,92.69999695,0,0
2021-12-16 06:55 +08:00,112.8000031,58.00999832,59.70899963,27.72266579,1120.726685,3.799999952,455.1666565,3,0,0.016602,0.01709,0,0.01563,95.25232697,100,26.60000038,7.801918507,0,0,25.91795349,17,0,87.72581482,0,26.84724045,1001.900024,26.5,0,231.6257477,0.330007523,468.8931885,92.69999695,0,0
2021-12-16 07:00 +08:00,121.9000015,58.15999985,59.64333344,27.74166679,1105.446655,3.799999952,449.6000061,3,0,0.016601,0.016602,0,0.01757,141.824646,100,26.60000038,7.801918507,0,0,25.91795349,17,0,87.72581482,0,26.84724045,1001.900024,26.5,3.983737946,225.5977173,0.413497537,467.0542603,92.70162201,0,0
2021-12-16 07:05 +08:00,123.3333359,58.04333496,59.65333176,27.73366737,1114.563354,3.933333397,451.8333435,4,0.008422,0,0.016601,0,0.07618,117.3018875,100,26.60000038,7.801918507,0,0,25.91795349,17,0,87.72581482,0,26.84724045,1001.900024,26.5,9.00039959,272.0958862,0.990032017,467.6941223,92.70001984,0,0
2021-12-16 07:10 +08:00,122.7666702,57.93333435,59.61266708,27.76399994,1282.170044,3.799999952,455.5333252,3,0.008301,0,0.01709,0,0.07617,117.4937057,100,26.60000038,7.801918507,0,0,25.91795349,17,0,87.72581482,0,26.84724045,1001.900024,26.5,19.00008392,290.0963745,0.50999999,468.8934326,93.30000305,0,0
2021-12-16 07:15 +08:00,124.0333328,57.62666702,59.4679985,27.81166649,1239.16333,4.066666603,459.7000122,3,0.008423,0,0.016602,0,0.07617,130.2281189,100,26.60000038,7.801918507,0,0,25.91795349,17,0,87.72581482,0,26.84724045,1001.799988,26.39999962,25.00026703,269.5996399,1.499909401,467.4940796,92.99997711,0,0
2021-12-16 07:20 +08:00,125.1666641,57.27666855,59.41199875,27.8306675,1200.166626,3.900000095,457.5333252,3,0.008301,0,0.016601,0,0.07617,124.0256424,100,26.60000038,7.801918507,0,0,25.76936913,17,0,87.72581482,0,26.84724045,1001.900024,26.5,40.00003433,298.1995239,0.690007448,469.0933228,92.19999695,0,0
2021-12-16 07:25 +08:00,125.2666702,56.7733345,59.17599869,27.88999939,1281.973389,3.866666555,451.6666565,3,0.008423,0,0.016602,0,0.07617,103.1972885,100,26.60000038,7.801918507,0,0,25.76936913,17,0,87.72581482,0,26.84724045,1001.900024,26.5,52.0008316,296.7990417,1.819920182,469.293335,91.80001831,0,0
2021-12-16 07:30 +08:00,125.9642868,57.39642715,59.04892731,27.95964241,1335.171387,3.964285612,452.3214417,3,0.008423,0,0.01709,0,0.07617,110.3429031,100,26.60000038,7.801918507,0,0,25.76936913,17,0,87.72581482,0,26.84724045,1001.900085,26.60000038,83.00043488,277.1064758,0.660000026,470.6928711,91.40000153,0,0
2021-12-16 07:35 +08:00,111.2666702,57.23333359,59.06266785,27.93499947,1425.293335,3.866666555,450.2666626,3,0.0083,0,0.016601,0,0.07618,124.0284882,100,26.60000038,7.801918507,0,0,25.76936913,17,0,87.72581482,0,26.84724045,1002.200012,26.70000076,65.00259399,107.5372467,0.439984858,474.290802,91.30000305,0,0
2021-12-16 07:40 +08:00,125.5666656,58.25666809,58.95899963,28.00399971,1494.896606,3.799999952,446.6333313,3,0.008423,0,0.016602,0,0.07617,157.631546,100,26.60000038,7.801918507,0,0,25.76936913,17,0,87.72581482,0,26.84724045,1002.299988,26.89999962,92.99850464,336.9876709,0.25999999,475.0907898,91.19996643,0,0
2021-12-16 07:45 +08:00,127.6206894,57.74827576,58.85724258,28.02551651,1571.513794,3.862068892,449.8620605,3,0.008301,0,0.01709,0,0.07617,152.5464935,100,26.60000038,7.801918507,0,0,25.76936913,17,0,87.72581482,0,26.84724045,1002.400024,27.10000038,84.99919128,308.9988098,0.200006127,475.0908813,89.8999939,0,0
2021-12-16 07:50 +08:00,126.5999985,57.18000031,58.90800095,28.04400063,1718.18335,3.833333254,453.4666748,3,0.008423,0,0.016601,0,0.07617,162.5606689,100,26.60000038,7.801918507,0,0,25.76936913,17,0,87.72581482,0,26.84724045,1002.599976,27.10000038,29.00026703,255.6806183,0.589950681,474.8909607,90.40002441,0,0
2021-12-16 07:55 +08:00,125.3000031,58.19666672,58.60733414,28.15233421,1859.126709,3.866666555,456.6333313,4,0.008301,0,0.016602,0,0.07617,171.9928436,100,26.60000038,7.801918507,0,0,25.76936913,17,0,87.72581482,0,26.84724045,1002.700012,27,54.00013351,284.6001587,1.759974837,474.2911987,90.90000916,0,0
2021-12-16 08:00 +08:00,126.4666672,57.35333252,58.56733322,28.19666672,1942.18335,3.766666651,452.3333435,3,0.008423,0,0.017089,0,0.07813,171.9927673,100,26.60000038,7.801918507,0,0,25.76936913,17,0,87.72581482,0,26.84724045,1002.799988,27,71.00029755,341.2521973,0.759917617,473.8653259,91.40003204,0,0
2021-12-16 08:05 +08:00,126.0999985,57.05666733,58.33300018,28.2753334,2099.106689,3.766666651,448.2666626,3,0.008422,0,0.016602,2.285981263,0.07617,1969.943237,73.66316223,26.60000038,58.92678833,52.31204987,31.13088036,18.01072693,17,85.76353455,80.3055191,113.5665207,25.60066795,1002.900024,27.10000038,87.99983215,267.8998718,0.400029957,472.4917297,91.20000458,0,0
2021-12-16 08:10 +08:00,125.8666687,58.68999863,58.19366837,28.33633423,7688.759766,3.633333445,450.7000122,3,0.008301,0,0.016602,2.824955814,0.07617,1955.874756,71.44300842,26.60000038,47.0538063,41.08182526,31.87314224,16.63254929,17,86.26527405,90.30858612,119.6846771,18.77181244,1003.099976,27,71.99978638,291.5061951,1.059945822,473.491394,90.90007019,0,0
2021-12-16 08:15 +08:00,123.7333298,57.70333481,57.58499908,28.57799911,4136.093262,3.333333254,450.8666687,3,0.008423,0,0.016601,2.721996102,0.07617,1937.237183,71.44300842,26.60000038,49.20855713,43.89914703,31.93490791,17.22059631,17,81.85366821,92.3501358,119.6846771,18.63604736,1003.099976,27.10000038,82.00016785,263.1999207,0.879996836,472.2920532,90.90000153,0,0
2021-12-16 08:20 +08:00,118.5,56.63000107,57.69366837,28.51866722,147.9866638,3.299999952,455.5333252,3,0.008301,0,0.01709,3.126590575,0.07618,1942.922363,73.56258392,26.60000038,49.1835556,43.65014267,32.5691185,17.04270935,17,85.26257324,92.88413239,119.6846771,18.95373726,1003.099976,27.10000038,123.0009003,236.0172882,1.369850278,473.4914551,90.29998779,0,0
2021-12-16 08:25 +08:00,104.25,55.46785736,57.84178543,28.46535683,346.9642944,3.571428537,460.4642944,3,0.008423,0,0.016602,2.641654182,0.07617,1920.852783,73.56258392,26.60000038,48.13689423,41.76783371,32.5691185,16.87216759,17,87.51756287,93.39781952,119.6846771,18.94849968,1003.200012,27.20000076,154.0018005,219.7038422,0.190083951,471.4928894,90.39987946,0,0
