timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-16 08:30 +08:00,117.3666687,56.22000122,58.11166763,28.36466599,430.4133301,3.466666698,456.7000122,3,0.008422,0,0.016601,2.038538167,0.07617,1944.552002,73.56258392,26.60000038,49.29758453,43.40932465,32.5691185,17.18369675,17,87.09197235,93.9467926,119.6846771,19.00280571,1003.099976,27.39999962,188.9992981,334.3983154,0.469985545,473.8912964,89.19997406,0,0
2021-12-16 08:35 +08:00,125.4137955,56.45517349,58.18310165,28.31482697,646.3896484,3.344827652,455.5862122,3,0.008301,0,0.01709,2.577698451,0.07617,1950.631348,73.56216431,26.60000038,47.766819,41.71932983,31.94780159,16.84767342,17,83.51977539,94.50367737,119.6846771,18.87064171,1003.099976,27.70000076,277.9764099,319.1985779,0.470049769,476.0904541,87.89989471,0,0
2021-12-16 08:40 +08:00,130.3000031,55.82666779,58.21233368,28.31299973,2193.929932,3.766666651,456.1000061,3,0.008423,0,0.016602,2.135224428,0.07617,1947.794678,71.62625122,26.60000038,45.40099335,39.28980255,29.68304825,17.00597763,17,70.98099518,95.00468445,121.808876,18.74069023,1003.099976,27.89999199,214.9965057,320.4921265,0.709964216,478.0938416,85.89994812,0,0
2021-12-16 08:45 +08:00,135.8000031,56.61999893,58.2140007,28.34000015,3145.419922,3.400000095,450.1000061,4,0.008301,0,0.016601,1.851556815,0.07618,1945.768555,72.78074646,26.60000038,42.93339539,36.72543716,28.77128983,16.84641075,17,65.36168671,95.00468445,119.8073959,18.74069023,1003.200012,27.90001678,329.0035095,217.2106171,0.489971697,481.0884705,85.49993134,0,0
2021-12-16 08:50 +08:00,138.5,57.38000107,57.84700012,28.48333359,4103.763184,3.233333349,452.5,3,0.008423,0,0.016602,2.282205074,0.07617,1928.666992,72.78074646,26.60000038,42.93339539,36.72543716,28.56492615,17.00371552,17,65.76251984,95.00468445,119.8073959,18.74069023,1003.200012,28,321.0007629,229.7008972,0.190031573,483.4872437,83.79999542,1,1
2021-12-16 08:55 +08:00,141.3666687,57.18000031,57.6673317,28.53466606,925.7266846,3.133333445,450.6666565,4,0.008301,0,0.01709,1.767714274,0.07617,1946.984497,73.64266968,26.60000038,42.41098785,36.87748718,28.74475098,17.00371552,17,65.88803101,95.00468445,119.7163696,18.74070549,1003.200012,28.09893417,371.0746765,181.4925385,0.093093365,484.6868286,83.99466705,1,1
2021-12-16 09:00 +08:00,143.8333282,57.11666489,57.73133469,28.52866745,885.6599731,3.133333445,450.3333435,3,0.008422,0,0.016601,2.285655658,0.07617,1950.224976,72.55526733,26.60000038,46.08403778,40.63296509,29.65408897,17.16197777,17,70.92647552,95.00468445,119.7163696,18.95162964,1003.299988,28.30001259,363.9967346,314.3988037,1.449855566,488.6843872,82.19996643,1,2
2021-12-16 09:05 +08:00,144.6333313,56.9366684,57.64899826,28.55133247,867.7233276,3,443.4333191,3,0,0.016602,0.050781,1.686680702,0.125,1889.419434,73.99262238,26.60000038,47.6891861,41.65187073,30.5616951,16.99302483,17,77.04148102,95.00468445,119.7163696,18.95162964,1003.400024,28.30117226,358.9413757,55.00538635,0.231224135,487.4856873,82.79414368,1,3
2021-12-16 09:10 +08:00,148.2666626,56.4066658,57.60499954,28.56833267,877.4033203,3.033333302,449.7000122,3,0,0.016602,0.050782,2.17669759,0.12305,1967.538208,73.99262238,26.60000038,47.86775589,41.75457764,30.66376305,16.98633385,17,77.09075928,95.00468445,119.7163696,18.84343719,1003.599976,28.5,368.0020142,280.9102173,2.119737387,488.285614,81.400177,1,3
2021-12-16 09:15 +08:00,133.4285736,56.375,57.54714203,28.57821465,1268.892822,3,444.1785583,3,0,0.016601,0.050781,2.190575635,0.125,1930.303589,74.62774658,26.60000038,44.51239395,38.98275757,30.66375542,16.99451637,17,76.86584473,95.00468445,119.7163696,18.73165894,1003.599976,28.40000916,365.9959412,196.309967,0.830088258,489.4847107,83.39990997,1,2
2021-12-16 09:20 +08:00,139.6999969,57.20333481,57.60900116,28.55166626,1743.829956,3,443.9333191,3,0,0.01709,0.050781,2.157610364,0.12305,1948.603027,74.62774658,26.60000038,47.5353775,41.12511063,30.11137581,17.14846802,17,72.37952423,95.00468445,119.7163696,18.95239449,1003.700012,28.60002518,282.0222473,195.919342,1.039857507,489.0845032,81.89992523,1,2
2021-12-16 09:25 +08:00,134.6999969,56.94333267,57.67266846,28.53899956,1738.98999,3.033333302,452.0333252,3,0,0.016602,0.050781,2.295814223,0.125,1942.12207,74.62774658,26.60000038,47.21144104,41.12511063,30.11137581,16.99846458,17,72.90583801,95.00468445,119.7163696,18.85090065,1003.700012,28.69997215,291.988678,313.3814392,1.999699712,486.9857178,81.10025024,1,2
2021-12-16 09:30 +08:00,122.0689621,55.26551819,57.35172272,28.63758659,1741.099976,3,452.5862122,3,0,0.016601,0.050293,2.286777357,0.125,1941.710693,74.62774658,26.60000038,46.3727684,40.10585022,30.1866188,16.99846458,17,72.37968445,95.00468445,119.7163696,18.85090065,1003.799988,28.70000076,244.0003967,280.7032471,0.88014257,484.2870483,81.09989166,1,2
2021-12-16 09:35 +08:00,110.8333359,51.00999832,57.49433517,28.5933342,1369.560059,3,456.1333313,3,0,0.016602,0.050782,2.018052208,0.12304,1935.768188,74.62774658,26.60000038,46.03861618,40.10585022,30.1866188,16.99846458,17,74.81084442,95.00468445,119.7163696,18.85090065,1003.799988,28.64999008,487.0020142,309.9005127,1.409822345,484.48703,82.10015869,1,2
2021-12-16 09:40 +08:00,95.56666565,51.20999908,57.83000183,28.4576664,1654.613281,3.066666603,455.5333252,4,0,0.016601,0.050781,2.342322362,0.125,1945.361938,74.62774658,26.60000038,46.03861618,40.10585022,30.1866188,16.99846458,17,73.23182678,95.00468445,119.7163696,18.85090065,1003.799988,28.70001984,284.9975891,221.1058655,0.390146911,486.0860291,82.39994812,1,2
2021-12-16 09:45 +08:00,94.96666718,51.27999878,57.81033325,28.43133354,1564.849976,3,453.7999878,2,0,0.016602,0.050781,1.746473608,0.12305,1940.087646,74.62774658,26.60000038,46.03868866,40.10585022,29.99942589,16.99846458,17,72.85475922,95.00468445,119.7163696,18.85090065,1003.799988,28.79999924,458.9841309,308.6937866,0.630090952,485.6865845,82.49990845,1,2
2021-12-16 09:50 +08:00,87.83333588,51.02000046,57.74633408,28.43966675,1312.023315,2.933333397,455.7999878,3,0,0.01709,0.050781,2.143887545,0.125,1929.076294,74.62774658,26.60000038,46.35099411,41.09766388,29.24569321,16.99846458,17,68.51974487,95.00468445,119.7163696,18.85090065,1003.900024,29.20000076,294,94.11711121,0.35998401,485.6863708,80.5,1,2
2021-12-16 09:55 +08:00,85.83333588,51.28333282,57.93500137,28.37866592,805.6300049,3,456.2666626,3,0,0.016601,0.050782,2.247281524,0.12305,1949.77832,74.62774658,26.60000038,46.35099411,41.09766388,29.45691681,16.99846458,17,68.31911469,95.00468445,119.7163696,18.85090065,1003.900085,29.20000076,309.0015869,276.388031,0.659928083,486.085907,80.90007782,1,2
2021-12-16 10:00 +08:00,83.26667023,51.12333298,57.90100098,28.3623333,1055.773315,2.566666603,452.4666748,3,0,0.016602,0.050781,2.213340982,0.125,1940.085449,73.38552094,26.60000038,46.97061539,41.09773254,29.85211563,16.99846458,17,68.44463348,95.00468445,119.7163696,18.85090065,1004.099976,29.59999466,276.0010071,229.6941223,0.579991341,485.886261,80.29995728,1,2
2021-12-16 10:05 +08:00,80.5,50.51428604,58.01750183,28.3214283,809.4821167,2.428571463,454.8214417,3,0,0.016601,0.033691,2.182026561,0.13476,1903.963501,72.27474976,26.60000038,48.21847153,42.13192368,29.69276237,16.99444199,17,70.33334351,95.00468445,119.7163696,18.85090065,1004.099976,29.29999924,700.0079956,259.9072876,0.620104969,487.273468,80.69989777,1,2
2021-12-16 10:10 +08:00,77.80000305,51.00999832,58.13166809,28.28766632,978.6133423,2.299999952,439.5,2,0,0.01709,0.033203,2.798107434,0.13477,1955.071411,73.962883,26.60000038,46.34526825,40.01674652,29.79256439,16.99444199,17,71.03643036,95.00468445,119.7163696,18.75024986,1003.900024,29.3999939,440.0034485,250.3988953,2.739912271,486.7911072,80.3000412,1,2
2021-12-16 10:15 +08:00,87.23332977,51.14333344,58.19333267,28.25133324,873.6266479,2.066666603,446.6000061,2,0,0.016602,0.033692,2.1299249,0.13476,1950.223511,73.962883,26.60000038,46.10619354,40.01674652,29.89496231,16.99444199,17,72.50467682,95.00468445,119.7163696,18.75024986,1003.900024,29.39999962,640.9876099,327.7971191,0.640204549,487.4855347,80.39997101,1,2
2021-12-16 10:20 +08:00,91.75862122,51.44827652,58.11172485,28.26068878,788.2827759,2.068965435,439.1034546,3,0,0.016601,0.033691,2.23710254,0.13282,1939.641602,73.962883,26.60000038,45.78227997,40.01674652,29.89496231,16.99444199,17,71.5568161,95.00468445,119.7163696,18.75024986,1003.799988,29.60003471,621.9992065,289.399231,0.83012706,488.5170288,79.59981537,1,2
2021-12-16 10:25 +08:00,96.5,50.93000031,58.16233444,28.24500084,481.75,2.066666603,435.9333191,4,0,0.01709,0.033203,2.548153028,0.13476,1958.696777,72.62400055,26.60000038,48.05106354,42.16369629,29.89496231,16.99444199,17,72.50466156,95.00468445,119.7163696,18.85551262,1003.700012,29.80002403,631.9979858,229.5201416,0.540212512,489.2852478,78.09992218,1,2
2021-12-16 10:30 +08:00,96.96666718,51.42666626,58.20100021,28.2373333,310.8166809,2,434.3999939,2,0,0.016602,0.033692,2.265981604,0.13477,1942.926758,72.62400055,26.60000038,48.67576599,43.19312668,29.89496231,16.99444199,17,72.20399475,95.00468445,119.7163696,18.85551262,1003.599976,29.90001488,653.003418,333.1895142,3.02972579,490.2842102,76.20013428,1,2
2021-12-16 10:35 +08:00,99.23332977,51.07666779,59.5719986,28.25833321,192.406662,2.033333302,426,3,0,0.016601,0.033691,2.078130405,0.13476,1945.769531,73.40873718,26.60000038,47.99901199,42.18257141,30.06086159,16.99444199,17,74.63725281,95.00468445,119.7163696,18.85551262,1003.599976,29.70008087,599.0111694,263.5012817,0.780165195,491.0943604,79.09954834,1,2
2021-12-16 10:40 +08:00,109.5999985,51.05666733,61.40066528,28.54299927,129.8166656,2,431,2,0,0.01709,0.033203,2.230501735,0.13477,1955.471069,72.05935669,26.60000038,47.99409103,42.18257141,29.93299294,16.99444199,17,71.67566681,95.00468445,119.7012711,18.75261116,1003.599976,30.10001564,677.9967041,234.2923126,1.249901175,491.8747864,76.19992065,1,2
2021-12-16 10:45 +08:00,112.9333344,51.62333298,60.4746666,28.89566612,95.11333466,2,434.2333374,2,0,0.016602,0.033692,2.641866274,0.13476,1937.64917,74.42036438,26.60000038,47.7253685,42.16857147,30.44430923,16.99448013,17,74.56093597,95.00468445,119.7011871,18.85704803,1003.599976,30.09997559,598.9602661,306.3063049,2.069844961,493.8824768,76.69992065,1,2
2021-12-16 10:50 +08:00,115.9000015,51.40999985,59.16500092,29.04500008,62.34999847,2.099999905,434.6000061,3,0,0.016601,0.033691,2.045777198,0.13282,1918.008423,73.13689423,26.60000038,48.44995117,42.26042938,31.06271935,16.83953476,17,78.11888885,95.00468445,119.7011871,18.84608459,1003.599976,29.8000145,304.0094299,219.7070313,0.790018022,490.4842834,77.70002747,1,2
2021-12-16 10:55 +08:00,124.0333328,51.04666519,58.63499832,29.16966629,36.11333466,2.133333445,433.9666748,3,0,0.01709,0.033203,2.541588209,0.13476,1924.58313,73.45844269,26.60000038,46.62598038,40.04052353,30.58722496,16.839571,17,78.7449646,95.00468445,119.7011871,18.73552704,1003.700012,29.79994965,374.0209961,282.308197,1.849762559,488.4847107,77.90010071,1,2
2021-12-16 11:00 +08:00,111.0714264,50.58214188,58.631073,29.23035622,16.42142868,2.142857075,434.9642944,3,0,0.016602,0.033692,2.208391388,0.13477,1940.085205,72.46366119,26.60000038,46.14278793,40.04052353,30.13742065,16.98809433,17,73.83323669,95.00468445,119.7011871,18.73552704,1003.599976,29.70000076,525.0110474,241.8983002,1.509874225,486.2861328,77.00006104,1,2
2021-12-16 11:05 +08:00,125.4000015,51.28333282,58.48600006,29.32699966,4.616666794,2.133333445,434.2333374,1,0,0.033691,0.033691,2.389417505,0.12304,1953.856445,73.68016052,26.60000038,46.14278793,40.04052353,30.13742065,16.98809433,17,75.01068878,95.00468445,119.7011871,18.83459282,1003.599976,29.60001945,1018.970032,304.3002014,1.280171871,486.2867432,77.49990082,1,2
2021-12-16 11:10 +08:00,127.4000015,50.94333267,58.41999817,29.39866638,0.156666666,2.400000095,436.7666626,3,0,0.033203,0.033691,2.306039582,0.125,1936.833862,74.61776733,26.60000038,47.71323013,42.10046005,30.39053345,17.14104843,17,77.89345551,95.00468445,119.7011871,18.94175339,1003.599976,30.19999123,399.9989014,260.4934998,1.299939036,490.6842651,74.80006409,1,2
2021-12-16 11:15 +08:00,133.8333282,50.76666641,58.47933197,29.43266678,0,2.200000048,433.7666626,3,0,0.033692,0.033692,2.272248068,0.12305,1938.054077,73.16105652,26.60000038,49.2646637,43.15388489,30.52918243,16.98822594,17,75.58750153,95.00468445,119.7011871,18.94175339,1003.400024,30.20000076,434.9917603,224.7100983,0.780386329,488.6850281,74.19985199,1,2
2021-12-16 11:20 +08:00,134.2333374,51.07666779,58.63666534,29.42966652,0,3.133333445,436.2333374,3,0,0.033203,0.033691,2.912806864,0.125,1946.98584,73.16105652,26.60000038,49.2646637,43.15388489,30.52918243,16.98822594,17,75.76300812,95.00468445,119.7011871,18.83679962,1003.400024,30.1000061,948.9758301,294.0978699,0.900020421,488.0854187,74.89994812,1,2
2021-12-16 11:25 +08:00,135.1333313,52.42333221,58.60599899,29.47500038,0,2.766666651,439.0333252,3,0,0.033691,0.033692,2.330661374,0.12305,1939.678589,73.16105652,26.60000038,47.80124283,42.09114075,30.52916336,16.98822594,17,75.06109619,95.00468445,119.7011871,18.83679962,1003.299988,30.39999962,328.0065918,263.400116,0.440103948,491.4838257,74,1,2
2021-12-16 11:30 +08:00,136.7666626,51.08000183,58.77899933,29.47800064,0,2.200000048,438.1000061,3,0,0.033692,0.034179,2.209908612,0.125,1954.259521,72.14244843,26.60000038,46.32240677,40.00770187,30.32942581,16.98822594,17,73.4875412,95.00468445,119.7011871,18.83679962,1003.299988,30.29995346,407.9815674,307.931488,0.329969704,489.48172,75.50016022,1,2
2021-12-16 11:35 +08:00,135.8666687,51.02666855,58.99333191,29.45666695,0,2.5,435.7666626,2,0,0.033203,0.033692,2.579924499,0.12304,1937.644653,73.93251801,26.60000038,46.95023727,41.02196121,30.20633125,16.98822594,17,74.25909424,95.00468445,119.7011871,18.83679962,1003.299988,30.00000381,511.9925842,292.4934998,0.849990726,487.6855469,76.5,1,2
2021-12-16 11:40 +08:00,136.5,51.08666611,58.97499847,29.49333382,0,2.566666603,433.6333313,2,0,0.033691,0.033691,2.478865949,0.12305,1941.71228,73.93251801,26.60000038,49.54122543,43.18587494,30.20633125,17.13693237,17,73.90821838,95.00468445,119.7011871,18.94612885,1003.200012,30.19998169,259.0055847,294.1996765,1.989756107,487.4859619,75.99996185,1,2
2021-12-16 11:45 +08:00,138,50.88999939,59.25699997,29.46899986,0,2.333333254,431.1666565,3,0,0.033203,0.033691,2.155785758,0.125,1947.015381,73.93251801,26.60000038,48.91995239,43.22772598,30.20633125,16.98512268,17,73.00605011,95.00468445,119.7011871,18.83947754,1003,30,276.9999084,243.6966553,1.299999952,487.4856262,77.49999237,1,2
2021-12-16 11:50 +08:00,125.7142868,51.10357285,59.375,29.46214294,0,2.571428537,431.7857056,1,0,0.033692,0.033692,2.407632807,0.12305,1945.768188,73.93251801,26.60000038,47.5892067,41.18123627,30.20633125,16.98512268,17,71.65311432,95.00468445,119.7011871,18.83947754,1002.999939,30.10001755,300.0003357,99.40844727,0.959948361,485.8865051,76.5,1,2
2021-12-16 11:55 +08:00,134.1000061,50.77999878,59.67233276,29.44666672,0,2.466666698,435.5,3,0,0.033203,0.033691,2.161476593,0.125,1934.793213,73.93251801,26.60000038,47.09564972,41.18123627,30.20633125,16.98512268,17,72.78039551,95.00468445,119.7011871,18.83947754,1002.900024,30.39999962,335.0025024,175.1062012,1.80981493,487.0860596,75.00009918,1,2
2021-12-16 12:00 +08:00,136.1666718,50.91999817,59.76333237,29.48833275,0,2.633333445,432.1000061,4,0,0.033691,0.033692,2.479514667,0.12305,1949.012939,73.93251801,26.60000038,48.0555687,42.31984329,30.20633125,17.13391304,17,73.63253021,95.00468445,119.7011871,18.83947754,1002.900024,30.50001335,256.9905396,67.81347656,0.620187879,488.2851868,76.29982758,1,2
2021-12-16 12:05 +08:00,135.6896515,50.88275909,59.84310532,29.49137878,0,2.827586174,431.0689697,2,0,0.016602,0.050781,2.414897851,0.12695,1950.632324,73.98880005,26.60000038,49.77561569,43.34918213,30.20633125,17.13391304,17,75.31162262,95.00468445,119.7011871,18.93949318,1002.900024,29.99997902,111.9971848,177.9098358,1.840082288,488.4848633,79.69999695,1,2
2021-12-16 12:10 +08:00,134.3999939,50.79666519,60.17033386,29.45666695,0,2.733333349,430.7666626,2,0,0.016601,0.050293,2.649525946,0.1289,1931.937378,74.43856049,26.60000038,50.09369659,44.38194275,30.34314537,16.98057175,17,74.99958038,95.00468445,119.7011871,18.88848114,1002.900024,29.79998207,121.0040512,283.6941223,1.539959431,485.5880127,81.80006409,1,2
2021-12-16 12:15 +08:00,135.2666626,50.94666672,60.46099854,29.44566727,0,3,432.7333374,4,0,0.016602,0.050781,2.056608253,0.12696,1961.111938,72.17640686,26.60000038,50.25027847,44.38194275,30.35218239,16.98057175,17,76.06310272,95.00468445,119.7011871,18.83693886,1002.900024,29.29999924,177.0003662,159.9176941,0.680260003,482.0884399,84.49994659,1,2
2021-12-16 12:20 +08:00,134.9666595,50.95333481,60.51599884,29.44366646,0,2.900000095,429.8999939,3,0,0.01709,0.050781,2.702383248,0.1289,1938.660889,72.97164917,26.60000038,46.70253372,40.92261887,30.29857254,16.97817993,17,75.48731232,95.00468445,119.7011871,18.70470428,1002.799988,29.19890022,249.8128357,18.76860046,0.248717129,481.2883301,86.3944931,1,2
2021-12-16 12:25 +08:00,135.1999969,50.73666763,60.62533188,29.45933342,0,2.700000048,430.2333374,3,0,0.016601,0.050782,2.450643811,0.12696,1947.794556,72.62122345,26.60000038,50.04695129,44.29239655,30.45629692,17.13022614,17,73.88335419,95.00468445,119.7011871,18.96905136,1002.599976,29.50001144,962.9976807,216.9117279,2.379822969,485.0866699,85.49997711,1,2
2021-12-16 12:30 +08:00,135.9333344,50.63333511,60.71699905,29.47333336,0,2.633333445,435.1666565,3,0,0.016602,0.050293,2.667932654,0.1289,1946.98291,72.62164307,26.60000038,50.36083603,44.29253769,30.36454773,17.13022614,17,75.81304932,95.00468445,119.7011871,18.96905136,1002.599976,30.0000267,947.9997559,147.1111908,1.749937415,486.4862671,83.8996048,1,2
2021-12-16 12:35 +08:00,136,50.97000122,61.11933517,29.41900063,0,2.799999952,431.7333374,3,0,0.016601,0.050781,2.604884932,0.12696,1957.086426,75.55622864,26.60000038,49.31542969,43.08244324,30.20565414,16.83045197,17,72.00364685,95.00468445,119.7011871,18.85342789,1002.599976,30.19999504,952.9985962,188.9978027,3.1299119,490.8841553,79.70007324,1,2
2021-12-16 12:40 +08:00,128.6071472,50.50357056,61.13428497,29.38249969,0,2.821428537,429.6071472,3,0,0.016602,0.050781,2.716031816,0.12695,1918.005615,72.18409729,26.60000038,47.85446548,41.99287033,30.35972786,16.97938347,17,75.18663788,95.00468445,119.7011871,18.75030327,1002.400024,30.20000076,933.0042725,201.4026337,2.219985008,493.0830994,80.39992523,1,3
2021-12-16 12:45 +08:00,133.8666687,50.51666641,61.39866638,29.30633354,0,2.833333254,428.1000061,3,0,0.016601,0.050781,2.549674865,0.12891,1940.085327,75.01442719,26.60000038,48.64052963,43.02121735,30.35972786,16.97938538,17,75.72514343,95.00468445,119.7011871,18.85433769,1002.400024,30.39999962,1104.989258,230.0994263,1.44000268,494.6825256,78.80001831,1,3
2021-12-16 12:50 +08:00,139.1000061,50.30333328,61.77999878,29.28666687,0,2.766666651,433.4333191,3,0,0.01709,0.050293,2.649158912,0.12695,1936.832031,74.27713013,26.60000038,51.05400467,45.28923798,30.52849388,16.97159386,17,76.16408539,95.00468445,119.6992645,18.95791435,1002.400024,30.30000496,986.9867554,256.2990417,2.819927216,492.6832886,81.99994659,1,3
2021-12-16 12:55 +08:00,137.5666656,50.71666718,61.89666748,29.29166603,0,2.866666555,435.8333435,3,0,0.016602,0.050782,2.700182834,0.12891,1937.644653,71.91415405,26.60000038,50.20929718,44.21711731,30.61727333,16.97159386,17,76.38964844,95.00468445,119.6992645,18.83049965,1002.366699,30.1333046,637.6546021,226.3652496,2.183406353,490.6842957,81.06667328,1,3
2021-12-16 13:00 +08:00,138.4137878,50.35861969,61.90241241,29.34000015,0,2.931034565,430.241394,3,0,0.016601,0.050781,3.02291502,0.12695,1939.523804,74.3380661,26.60000038,48.53005981,42.37287521,30.40774536,16.97159386,17,76.55076599,95.00468445,119.6992645,18.83049965,1002.299988,29.9998455,777.9081421,202.9144897,2.456221819,489.6891785,80.5,1,3
2021-12-16 13:05 +08:00,136.2666626,50.57333374,61.8409996,29.3706665,0,2.966666698,427.3999939,3,0,0.016602,0.050781,2.566147121,0.13086,1909.751831,73.48545074,26.60000038,48.19625092,41.98360825,30.68609238,17.07363129,17,77.56694031,95.00468445,119.6992645,18.83049965,1002.250183,30.39999962,542.8040161,172.2701874,2.283274651,492.3491821,80.5,1,3
2021-12-16 13:10 +08:00,136.6666718,50.64333344,62.04700089,29.375,0,2.966666698,432.0666809,3,0,0.016602,0.050781,2.668161719,0.13281,1935.607544,73.10124207,26.60000038,51.01511002,45.2532196,30.50537682,17.1252861,17,75.16181183,95.00468445,119.6992645,18.94810486,1002,30.39999962,966.2445068,246.8275909,1.145342469,491.2841492,80.90931702,1,3
2021-12-16 13:15 +08:00,137.1666718,50.65333176,62.21466827,29.34866714,0,2.933333397,431.5666809,3,0,0.017089,0.050782,2.861575724,0.13086,1947.113403,73.95899963,26.60000038,51.01511002,45.2532196,30.50537682,17.1252861,17,75.7461319,95.00468445,119.6992645,18.94810486,1001.920044,30.60000038,938.4000854,254.9808044,2.35201478,490.9523621,78.9599762,1,4
2021-12-16 13:20 +08:00,138.9666595,50.56000137,62.26033401,29.3706665,0,3,432.2666626,3,0,0.016602,0.050781,2.940093308,0.13086,1948.199341,73.83750916,26.60000038,51.01511002,45.2532196,30.59826851,16.97556305,17,75.91313171,95.00468445,119.6992645,18.84116554,1001.799988,30.50001717,992.0083008,236.1109772,0.659928381,491.6842041,79.60009766,1,4
2021-12-16 13:25 +08:00,140.3999939,50.00333405,62.77133179,29.28800011,0,2.966666698,429.3666687,3,0,0.016602,0.050781,2.92444126,0.13086,1941.309937,74.64709473,26.60000038,51.33327103,45.2532196,30.45889664,16.97556305,17,76.46479797,95.00468445,119.7481308,18.84116554,1001.799988,30.39997864,747.0002441,240.6927643,1.770093083,493.0829163,81.0999527,1,3
2021-12-16 13:30 +08:00,143.1666718,50.2733345,63.08399963,29.23500061,0,3.099999905,428.6333313,3,0,0.016601,0.050781,3.052911987,0.13281,1942.521729,74.15126801,26.60000038,52.10208511,46.37062836,31.11420441,16.97382545,17,80.62535095,95.00468445,119.7538757,18.84116554,1001.799988,30.30000877,1009.004089,246.0014038,1.470016003,490.0848999,80.39997864,1,2
2021-12-16 13:35 +08:00,130.7142792,50.0357132,63.21714401,29.21249962,0,3.035714388,425.2857056,3,0,0.01709,0.050782,2.962728938,0.13086,1932.760864,73.41078949,26.60000038,49.00114822,43.00551224,30.4135952,16.82214165,17,75.61122131,95.00468445,119.7874832,18.73745728,1001.599976,30.30001831,929.0043945,178.4994354,1.090113997,491.6907654,79.59992218,1,2
2021-12-16 13:40 +08:00,141.5666656,50.31666565,63.36000061,29.22366714,0,3.266666651,428.7999878,3,0,0.016601,0.050781,2.701773216,0.13086,1961.112915,73.27303314,26.60000038,51.55489731,46.17987823,30.5097084,17.12955284,17,75.02546692,95.00468445,119.7874832,18.85404968,1001.599976,30.70001793,1024.999878,190.792923,1.749924898,492.4835815,76.70001984,1,3
2021-12-16 13:45 +08:00,142.6999969,50.25,63.30533218,29.23066711,0,3.099999905,433.0666809,4,0,0.016602,0.050781,2.555833004,0.13086,1934.387451,75.695961,26.60000038,49.7738266,43.87096405,30.50976753,16.97189331,17,77.01643372,95.00468445,119.7874832,18.73731613,1001.400024,30.79999924,1030,175.0973206,2.421391249,495.6817017,76.99594879,1,3
2021-12-16 13:50 +08:00,140.4827576,50.40345001,63.39344788,29.23172379,0,3.206896544,429.9310303,4,0,0.016602,0.050781,2.953404878,0.13281,1939.677856,74.03161621,26.60000038,48.9772644,42.73638535,30.64682388,16.97184944,17,77.31692505,95.00468445,119.7874832,18.73731613,1001.400024,30.79999924,515.9980469,262.8990173,3.689850569,495.4820557,76.00009918,1,3
2021-12-16 13:55 +08:00,137.6999969,50.39666748,63.5933342,29.21533394,0,3.233333349,429.2000122,4,0,0.017089,0.050782,2.500569831,0.13086,1933.975464,73.70857239,26.60000038,48.67285919,42.73638535,30.64682388,16.97184944,17,76.5150528,95.00468445,119.7874832,18.73731613,1001.400024,30.3000164,414.0382996,156.1166992,2.409608603,492.8829041,80.19972992,1,3
2021-12-16 14:00 +08:00,136.7666626,50.41333389,63.56533432,29.22999954,0,3.099999905,429.2999878,5,0,0.016602,0.050781,2.499996729,0.13086,1959.504272,74.66447449,26.60000038,50.36982346,44.97951126,30.85756874,17.124897,17,77.96865082,95.00468445,119.7874832,18.8542099,1001.299988,30.59999657,899.9992065,185.200058,1.510006785,492.483551,77.60001373,1,3
2021-12-16 14:05 +08:00,136.9666595,50.45666504,63.7120018,29.2159996,0,3.566666603,430.0333252,3,0.016724,0.016602,0.033691,2.640798131,0.13281,1976.334595,75.89216614,26.60000038,51.30478668,45.99924088,30.80817413,17.124897,17,76.21446991,95.00468445,119.7874832,18.95635223,1001.299988,30.39999962,903.0079956,211.3058777,0.570233166,492.8830872,79.19985199,1,3
2021-12-16 14:10 +08:00,134.9666595,50.54000092,63.9046669,29.18966675,0,3.333333254,428.7000122,3,0.016602,0.016601,0.033692,2.345045382,0.13282,1914.298828,73.73235321,26.60000038,51.62429428,45.99924088,30.74007797,16.97230148,17,74.56458282,95.00468445,119.7874832,18.84128571,1001.099976,30.49999809,700.9976196,233.6997986,0.750036716,491.8948364,78.60001373,1,3
2021-12-16 14:15 +08:00,134.1999969,49.88666534,64.18499756,29.15366745,0,3.533333302,428.4333191,2,0.016723,0.016602,0.033691,2.673863752,0.13281,1965.533569,75.24513245,26.60000038,52.415802,47.03106308,31.13265991,16.97230148,17,79.90331268,95.00468445,119.7874832,18.84128571,1001.099976,30.29999542,508.000885,186.100296,2.769995451,494.4765015,80.49997711,1,3
2021-12-16 14:20 +08:00,136.4666595,50.31999969,64.32299805,29.13933372,0,3.833333254,425.9666748,3,0.016602,0.01709,0.033691,2.935836733,0.13086,1940.085327,73.65216064,26.60000038,51.2611351,44.93267822,31.29756355,16.97230148,17,77.41719055,95.00468445,119.7874832,18.84127045,1000.900024,30.20000076,564.6265259,221.1054993,2.08178997,490.4844055,78.99664307,1,3
2021-12-16 14:25 +08:00,126.4642868,50.19285583,64.53857422,29.11249924,0,3.821428537,426.25,3,0.016723,0.016601,0.033692,2.463445215,0.13281,1959.098511,74.14598083,26.60000038,49.90723419,43.92251968,31.11991501,16.97230148,17,78.21743011,95.00468445,119.7874832,18.73975945,1000.799988,30.70000076,901.996521,199.3875732,3.349740028,494.0413818,75.90033722,1,3
2021-12-16 14:30 +08:00,138.7333374,50.36666489,64.61799622,29.1123333,0,3.833333254,424.9333191,4,0.016602,0.016602,0.033691,2.339648072,0.13281,1932.753418,74.14598083,26.60000038,49.90723419,43.92251968,31.10276222,16.97230148,17,80.67546844,95.00468445,119.7874832,18.84061623,1000.799988,30.79999924,865.9998169,315.2937927,0.250074774,493.083252,75.59996033,1,3
2021-12-16 14:35 +08:00,139.5666656,50.27000046,64.74866486,29.08166695,0,3.866666555,427.6000061,3,0.016724,0.016601,0.03418,2.445178481,0.13281,1934.794434,74.14622498,26.60000038,49.90723419,43.92251968,31.10886383,16.97230148,17,77.14614868,95.00468445,119.7874832,18.84061623,1000.599976,30.79999924,854.498291,194.4978333,3.624960661,494.2827759,75.20004272,1,3
2021-12-16 14:40 +08:00,139.6666718,50.26666641,64.91300201,29.07033348,0,3.966666698,421.9666748,4,0.016723,0.016602,0.033691,2.958650593,0.13282,1921.293335,75.28340149,26.60000038,50.83463287,44.98533249,31.10430145,16.97230148,17,78.11485291,95.00468445,119.7874832,18.84061623,1000.599976,31.10000992,817.0006714,271.4033813,1.659854054,495.266571,74.90003204,1,3
2021-12-16 14:45 +08:00,137.1724091,50.15517426,64.99517059,29.05586243,0,4.034482956,423.7241516,5,0.016602,0.016601,0.033692,2.949706865,0.13281,1954.260254,74.25288391,26.60000038,53.20322037,47.22311401,31.10431862,16.97187233,17,80.85092163,95.00468445,119.7874832,18.94075394,1000.400024,31.10000038,837.9981689,231.5873871,3.629888535,494.0832825,75.60010529,1,3
2021-12-16 14:50 +08:00,135.3333282,50.07333374,65.0510025,29.0593338,0,4.099999905,421.1666565,3,0.016723,0.01709,0.033691,2.697054231,0.13086,1920.884033,72.57010651,26.60000038,52.53172302,46.16221619,31.66430664,16.97188568,17,83.98384094,95.00468445,119.7874832,18.82513046,1000.200012,31.00000763,814.0006104,290.5953064,3.419853687,494.4829102,77.20002747,1,3
2021-12-16 14:55 +08:00,135.0666656,50.02000046,65.15733337,29.05366707,0,4.099999905,420.2000122,4,0.016602,0.016602,0.033692,3.193135042,0.13281,1945.768555,74.31200409,26.60000038,54.70407104,48.37049866,31.68024826,16.97827148,17,84.03385925,95.00468445,119.7874832,18.93179512,1000.299988,31.29999924,794.9979248,257.1850281,1.869888544,495.6824951,77.19996643,1,3
2021-12-16 15:00 +08:00,134.6000061,50.20333481,65.16533661,29.0739994,0,4,424.2999878,3,0.016724,0.016601,0.033691,3.151897933,0.13281,1948.606812,73.94551849,26.60000038,53.07555771,47.37817764,31.68023872,16.97827148,17,83.48273468,95.00468445,119.7874756,18.81770706,1000.200012,31.59998322,772.9997559,223.7080383,1.439893603,495.2823486,74.30007935,1,3
2021-12-16 15:05 +08:00,133.6333313,50.11666489,65.17199707,29.0739994,0,4.133333206,430.4666748,4,0,0,0.050293,3.373292963,0.14454,1976.731323,73.28028107,26.60000038,51.21562576,45.20878983,31.45980453,16.81983185,17,80.22457886,95.00468445,119.682724,18.81768608,1000.099976,31.20000076,755.9985352,306.4775085,0.800457776,494.6832886,74,1,3
2021-12-16 15:10 +08:00,132.8000031,49.85666656,65.43499756,29.04100037,0,4.199999809,431.7333374,3,0,0,0.050781,2.616909415,0.14453,1925.802124,72.70530701,26.60000038,52.64242554,47.05993271,31.36387253,17.11945152,17,78.44506073,95.00468445,119.682724,18.84965706,999.9000244,31.60000038,750.9996948,199.3030396,1.170069814,497.6812134,72.79992676,1,3
2021-12-16 15:15 +08:00,123.1428604,49.71071243,65.33000183,29.0610714,0,4.285714149,433.6071472,4,0,0,0.050293,2.406619499,0.14453,1940.493652,73.71861267,26.60000038,52.64242554,47.05993271,31.84077454,17.11945152,17,82.57750702,95.00468445,119.682724,18.85894966,999.7999878,31.20000076,729,175.4018707,2.519910097,496.0960999,75.29990387,1,3
2021-12-16 15:20 +08:00,131.9333344,49.88000107,65.37033081,29.0529995,0,4.066666603,427.6333313,3,0,0,0.050781,3.027218678,0.14453,1943.741089,72.63704681,26.60000038,53.28348541,47.05993271,31.33966637,17.11945152,17,81.9417038,95.00468445,119.682724,18.85894966,999.7000122,31.5,703.9990845,143.7071686,1.550049305,496.3252258,74.00000763,1,3
2021-12-16 15:25 +08:00,133.6999969,49.95666504,65.4489975,29.04033279,0,4.033333302,428.4333191,4,0,0,0.050293,2.639374226,0.14453,1945.365723,74.93553925,26.60000038,52.64103317,46.19206619,31.22419548,16.96672058,17,79.92385864,95.00468445,119.682724,18.73467827,999.5999756,31.29999924,699.000061,211.649292,2.810030937,495.6821594,73.44994354,1,3
2021-12-16 15:30 +08:00,132.6999969,49.83666611,65.29066467,29.10099983,0,4.099999905,423.7999878,3,0,0,0.050782,2.684464804,0.14453,1944.143677,73.80010986,26.60000038,49.72170258,43.72305679,31.84789658,16.96209335,17,83.53224945,95.00468445,119.682724,18.73467827,999.5999756,31.29999924,695,182.1982422,2.269894123,496.0820618,73.89950562,1,3
2021-12-16 15:35 +08:00,132.5862122,49.87931061,65.37103271,29.06896591,0,4.13793087,423.241394,5,0,0,0.050293,2.589733654,0.14258,1969.542603,71.9849472,26.60000038,51.09838104,44.98658371,31.56546402,16.80385208,17,80.37484741,95.00468445,119.5242767,18.99160194,999.4000244,31.15000725,679.5003662,221.7529144,3.009941816,495.6821899,73.00004578,1,3
2021-12-16 15:40 +08:00,131.9333344,49.9066658,65.32133484,29.1060009,0,4.166666508,428.8333435,4,0,0,0.050293,2.357872596,0.14453,1939.2677,73.78427887,26.60000038,50.90062714,44.84091568,31.93481827,17.1117878,17,83.93410492,95.00468445,119.5242767,18.83544159,999.2000122,31.40004539,647.0007324,130.3085785,0.890158772,498.2812195,73.49954987,1,2
2021-12-16 15:45 +08:00,130.8999939,49.79000092,65.44333649,29.07999992,0,4.099999905,429.2999878,3,0,0,0.050781,2.868910236,0.14453,1901.896973,71.81652832,26.60000038,49.33018112,43.33972549,32.3397522,16.80253029,17,87.41767883,95.00468445,121.5582809,18.81593323,999.0999756,31.39999962,632.999939,251.4971466,0.89005363,495.881958,74.69999695,1,3
2021-12-16 15:50 +08:00,130.8333282,50.01333237,65.44400024,29.09033394,0,4.133333206,425.7333374,5,0,0,0.050293,2.987425655,0.14453,1942.116333,74.49829865,26.60000038,49.02783585,43.33972549,32.02337265,16.95607948,17,83.5330658,95.00468445,119.5758514,18.93584251,999.2000122,31.50001526,643.0004272,194.8989258,1.489887714,500.2799988,76.09983063,1,3
2021-12-16 15:55 +08:00,130.3666687,50.59666824,65.5146637,29.08133316,0,4.066666603,421.1000061,3,0,0,0.050781,2.248129852,0.14453,1945.363037,74.49823761,26.60000038,51.36507034,44.75627136,32.23044968,16.78989029,17,85.61334991,95.00468445,119.5758514,19.149683,999.0999756,31.59999084,603.000061,293.4990234,0.210045353,500.2800903,75.19996643,1,3
2021-12-16 16:00 +08:00,128.1333313,50.98666763,65.34633636,29.17633247,0,4.133333206,419.5,4,0,0,0.050293,2.754544978,0.14454,1963.121704,74.10608673,26.60000038,51.48963547,45.80257034,32.27298355,17.09296417,17,86.94139099,95.00468445,119.4726257,18.97218895,999.0999756,31.30001831,600.9996338,245.4858856,1.090153813,499.2805786,74.80010986,1,3
2021-12-16 16:05 +08:00,121.9655151,50.35172272,65.79310608,29.14793015,0,4.13793087,422.3448181,3,0,0.01709,0.050293,2.649369889,0.15429,1940.087036,74.24526215,26.60000038,50.94989395,44.48109818,32.208992,16.94016266,17,85.48773193,95.00468445,119.60009,18.97250175,999.0999756,31.3999939,584.0003662,225.8993378,0.360032916,496.0820923,74.30005646,1,3
2021-12-16 16:10 +08:00,119.1379318,49.90000153,66.33448029,29.03655243,0,4.517241478,421.1379395,4,0,0.016602,0.050781,2.425099011,0.15235,1929.083374,75.88807678,26.60000038,49.63116455,43.47883224,32.4511795,16.94016266,17,89.57309723,95.00468445,119.60009,18.8734417,999.0999756,31.29999924,586.9978027,173.0143738,1.030121922,498.8807068,73.0998764,1,3
2021-12-16 16:15 +08:00,124.5333328,50.18000031,66.7480011,29.01966667,0,4.233333111,420.7999878,3,0,0.01709,0.050293,2.58549066,0.15429,1970.732544,74.89120483,26.60000038,49.46964264,43.47883224,32.24654007,17.08995247,17,84.43597412,95.00468445,121.3446579,18.97935104,999.0999756,30.99997902,547.9978638,225.2960358,3.520103931,496.0823059,76.60017395,1,2
2021-12-16 16:20 +08:00,123.3000031,49.95000076,66.87733459,29.0359993,0,4.366666794,425.6333313,4,0,0.016601,0.050781,2.328702868,0.15235,1975.538818,75.25157166,26.60000038,52.33077621,46.72131729,32.18605042,17.08995247,17,86.23975372,95.00468445,121.2534409,19.08024979,999.0999756,30.60000038,93.99983215,187.9033051,1.38999331,495.4820862,78.90009308,1,2
2021-12-16 16:25 +08:00,122.6666641,49.86333466,66.97233582,29.048666,0,4.466666698,424.1333313,4,0,0.01709,0.050293,2.520323137,0.15429,1968.739624,76.1760788,26.60000038,49.6621666,43.39050293,32.23495865,16.92933464,17,86.86643982,95.00468445,119.2125931,18.84852791,999.0999756,30.29995918,138.0007935,223.5007324,1.729848146,490.2842712,81.60014343,1,2
2021-12-16 16:30 +08:00,122.896553,50.03103638,67.21206665,29.02103424,0,4.310344696,423.2758484,4,0,0.016602,0.050782,2.828554544,0.1543,1947.390747,74.88504028,26.60000038,52.13432312,45.81188583,32.5306015,17.23130417,17,88.04447937,95.00468445,119.2125931,19.10184669,999.0999756,30.10000038,114.9998322,259.6942749,2.829917669,487.6854248,80.90000153,1,2
2021-12-16 16:35 +08:00,122.4333344,49.79999924,67.16566467,29.08866692,0,4.533333302,428.0666809,4,0,0.017089,0.050293,2.198875752,0.15234,1938.467163,75.46939087,26.60000038,50.84024048,44.81968689,32.86123657,16.92765999,17,89.69828033,95.00468445,119.2059479,18.99063873,999.0999756,30.1999836,103.0004959,325.2931824,0.600194931,484.6867981,78.59983063,1,3
2021-12-16 16:40 +08:00,119.3666687,50.11999893,67.44233704,29.09766579,0,4.433333397,421.6333313,3,0,0.016602,0.050293,2.385394182,0.1543,1927.44043,75.70598602,26.60000038,48.54816437,42.52537918,32.83523941,16.93068695,17,91.1522522,95.00468445,119.4104691,18.87566757,998.9000244,29.79999924,130.0003052,288.4993591,2.539999962,484.6867981,79.50005341,1,3
2021-12-16 16:45 +08:00,117.5999985,49.86666489,67.50066376,29.08399963,0,4.166666508,420.9333191,4,0,0.01709,0.050781,2.096951149,0.15235,1936.827393,74.35079193,26.60000038,50.55831909,44.67324448,33.16172028,17.07962036,17,91.72901917,95.00468445,119.0791397,18.97995377,998.9000244,29.70000076,551.9562378,269.6037292,1.109923124,485.0866089,81.7999649,1,3
2021-12-16 16:50 +08:00,117.3666687,49.81666565,67.56999969,29.07900047,0,4.333333492,425.8333435,3,0,0.016601,0.050293,2.356095539,0.15429,1956.480469,72.17549133,26.60000038,51.5104866,45.75930023,32.99757767,17.07962036,17,91.37774658,95.00468445,121.3603668,19.08997536,998.7999878,30.00000572,559.9970093,289.6940613,0.600061357,488.4851074,82.9998703,1,3
2021-12-16 16:55 +08:00,114.3333359,49.9766655,67.62200165,29.08933258,0,4.400000095,431.5666809,4,0,0.01709,0.050781,2.847721537,0.15235,1949.81543,74.24019623,26.60000038,49.03504562,42.9625206,31.93123817,16.76840973,17,83.13234711,95.00468445,119.544342,18.83903503,998.7999878,30.70000076,399.999176,285.4018555,0.520174861,490.0851135,76.79946899,1,3
2021-12-16 17:00 +08:00,105.6785736,49.54642868,67.62678528,29.08785629,0,4.5,424.6428528,4,0,0.016602,0.050293,2.24021492,0.15429,1939.270996,74.24023438,26.60000038,49.35134888,43.82198715,32.72758865,17.08037567,17,86.18977356,95.00468445,119.544342,18.86770248,998.9000244,31.10000038,358.9998474,218.3960419,0.170036316,495.882019,73.49996185,1,3
2021-12-16 17:05 +08:00,111.8000031,49.81000137,68.05166626,29.11100006,0,4.366666794,421.1000061,4,0,0.005371,0.022461,2.618763466,0.14649,1936.828125,74.41056824,26.60000038,48.23904037,42.47749329,32.96623611,16.71275902,17,88.99694061,95.00468445,119.5824966,18.95344543,999,30.49998856,333.9994202,346.8497009,0.134991258,497.8808289,76.50006866,1,3
2021-12-16 17:10 +08:00,112.5666656,50.25666809,68.10366821,29.1376667,0,4.333333492,422.4666748,5,0,0.005859,0.022461,2.757821795,0.14648,1943.743042,74.61433411,26.60000038,51.1986084,45.38544846,33.11917877,17.17628479,17,89.2723999,95.00468445,119.5993347,18.95923615,998.9000244,30.4999752,312.9992371,298.2762756,2.050055027,496.8806458,75.5,1,2
2021-12-16 17:15 +08:00,112.5161285,50.6258049,68.45580292,29.13032341,0,4.580645084,420.2257996,2,0,0.005371,0.022461,2.386311762,0.14844,1963.123413,74.61433411,26.60000038,48.0887413,42.56832504,32.69298172,17.0152626,17,88.22003937,95.00468445,119.5993347,18.81981468,998.9000244,30.49999237,298,192.7001343,2.189898491,496.4809875,72.9001236,1,2
2021-12-16 17:20 +08:00,113.3103485,50.06551743,68.56069183,29.11275864,0,4.448276043,419.5172424,3,0,0.00586,0.022461,2.517434424,0.14648,1946.986816,72.86032104,26.60000038,48.09622955,41.52687073,32.60167313,17.0152626,17,87.54199982,95.00468445,121.6670074,18.93966293,998.9000244,30.60002136,280.9984741,259.0036316,2.049774885,496.4811401,73.5999527,1,2
2021-12-16 17:25 +08:00,118.1666641,50.04999924,68.52200317,29.10700035,0,4.566666603,421.5666809,3,0,0.005371,0.022461,2.466421823,0.14649,1935.607422,73.51552582,26.60000038,51.61967087,46.23497391,32.10576248,17.31921577,17,82.70578766,95.00468445,119.7394867,19.06536484,998.9000244,30.70000076,252.9999542,177.7006683,0.900003433,493.0832825,72.40002441,1,2
2021-12-16 17:30 +08:00,121.7333298,49.87333298,68.59066772,29.06900024,0,4.733333111,420.3333435,3,0,0.005859,0.022461,2.604976321,0.14648,1950.2229,74.1248703,26.60000038,48.50488281,42.8138237,32.02142334,16.85836029,17,84.08467102,95.00468445,119.7394867,18.82336044,999.0999756,30.70000076,235.9998627,224.3916321,3.589797258,496.4815063,73.40007782,1,2
2021-12-16 17:35 +08:00,123.5666656,49.91666794,68.60199738,29.04766655,0,4.833333492,425.3333435,3,0,0.005371,0.021972,2.377429725,0.14649,1934.797119,75.27062988,26.60000038,51.73917389,46.12623215,32.68703461,17.15768242,17,90.87600708,95.00468445,119.7394867,19.07391357,999.0999756,30.59998894,220.9826813,68.81859589,0.480025947,494.8824768,75.70013428,0,0
2021-12-16 17:40 +08:00,128.4333344,49.63666534,68.65966797,29.0253334,0,4.699999809,420.3666687,3,0,0.005371,0.022461,2.811066352,0.14648,1978.729004,74.31557465,26.60000038,52.05823517,46.12623215,33.57183075,17.00164032,17,86.44036102,95.00468445,119.1976776,18.96565628,999.1994629,30.59947395,152.5052338,197.9684296,1.106684685,490.4844055,76.80263519,0,0
2021-12-16 17:45 +08:00,131.9666595,49.74333191,68.50700378,29.02099991,0,4.699999809,426.2666626,3,0,0.00586,0.022461,3.1992817,0.14844,1947.379517,72.94159698,26.60000038,51.08922577,45.06510162,32.16950226,16.85066605,17,86.94109344,95.00468445,121.0647278,18.96562958,999.2000122,30.30002213,194.9988403,245.5601501,0.879999995,490.8840637,79.40000153,0,0
2021-12-16 17:50 +08:00,122.6785736,49.7321434,68.5625,29.03000069,0,4.642857075,429.9285583,2,0,0.005371,0.022461,2.716480867,0.14648,1941.304932,74.4368515,26.60000038,48.78643417,42.96114731,30.73901749,16.85066605,17,76.01381683,95.00468445,121.355545,18.8521347,999.2000122,30.39999008,174,204.6818542,2.079816103,492.0835571,78.70013428,0,0
2021-12-16 17:55 +08:00,132.3000031,49.68333435,68.66466522,29.01166725,0,4.699999809,425.1333313,2,0,0.005859,0.022461,2.578405618,0.14649,1960.311768,75.58061218,26.60000038,50.08438492,44.06066132,31.32252693,17.15377998,17,83.00639343,95.00468445,119.1967545,18.85216141,999.25,30.10000038,114.4875641,239.6497955,2.115283728,490.8835144,80.69995117,0,0
2021-12-16 18:00 +08:00,130.9333344,49.69333267,68.53666687,29.05966759,0,4.766666889,425.6666565,3,0,0.005371,0.022461,2.978385478,0.14648,1947.38855,72.98549652,26.60000038,50.37862015,43.97106171,31.41398239,16.85173798,17,83.53262329,95.00468445,119.2074127,18.9687767,999.4000244,29.79999924,154.9998627,212.6969604,2.119781256,487.4855042,82.30005646,0,0
2021-12-16 18:05 +08:00,192.0666656,49.59999847,68.90699768,28.97999954,0,4.833333492,423.7333374,2,0,0.005371,0.022461,2.909625634,0.09961,1944.150024,75.07428741,26.60000038,48.99365234,42.98043442,31.38881683,17.00235176,17,82.00382996,95.00468445,119.4540176,18.83578491,999.2000122,29.70000076,129.9833374,197.1000061,1.770116806,484.8869934,82.50008392,0,0
2021-12-16 18:10 +08:00,130.1999969,49.82333374,68.97166443,28.97833252,0,4.900000095,427.6000061,3,0,0.00586,0.022461,2.475305172,0.09766,1937.646851,73.13339233,26.60000038,49.91565323,44.0368309,31.59150314,17.00235176,17,83.28216553,95.00468445,119.4538498,18.94178772,999.2000122,29.60000038,96.00082397,250.7993011,2.059929848,485.0866699,82.39996338,0,0
2021-12-16 18:15 +08:00,127.896553,49.56896591,69.00034332,28.99655151,0,5.034482956,426.7241516,3,0,0.005371,0.022461,3.247436643,0.09961,1933.978149,74.62879181,26.60000038,49.80311584,43.48616409,30.89949417,16.79290581,17,76.85916138,95.00468445,120.8840027,18.94178772,999.2999878,29.70000076,83.99745178,247.094223,0.780155778,485.2865601,81.79969025,0,0
2021-12-16 18:20 +08:00,127.8666687,49.57666779,69.0530014,28.98233414,0,5.033333302,425.1333313,3,0,0.005859,0.022461,3.485255565,0.09765,1930.711182,73.62296295,26.60000038,47.36598587,41.31290054,30.53183174,16.98623657,17,76.18911743,95.00468445,119.5749054,18.69399452,999.2999878,29.50000572,80.99984741,60.60876846,0.130084246,484.6867676,81.29995728,0,0
2021-12-16 18:25 +08:00,125.5999985,49.54000092,69.09733582,29.00133324,0,5.033333302,424.7333374,3,0,0.005371,0.022461,3.411916771,0.09961,1957.251831,74.11117554,26.60000038,48.47361374,42.36828232,30.17988396,16.98623657,17,76.94104004,95.00468445,119.6010056,18.80077744,999.333374,29.56666374,64.33281708,240.4672394,1.693297863,485.8862915,80.73334503,0,0
2021-12-16 18:30 +08:00,123.8666687,49.77000046,69.07099915,28.99633408,0,5,423.6333313,2,0,0.00586,0.022461,2.767707109,0.09961,1935.545288,72.76998901,26.60000038,40.97163391,34.75230408,30.50811958,17.86930656,17,75.72358704,95.00468445,119.3612137,18.9486618,999.2000122,29.43999863,45.59981537,276.56073,1.548026323,483.5670776,81.84002686,0,0
2021-12-16 18:35 +08:00,117.5,49.53333282,69.49466705,29.02233315,0,5.033333302,425.7666626,3,0,0.005371,0.021972,1.694396721,0.09766,1930.974243,72.89216614,26.60000038,7.795683861,0,30.4585743,22.05666351,17,73.97389221,95.00468445,119.3612137,20.73501015,999.2000122,29.49999809,36.99984741,68.70262146,0.410005122,482.9470825,81.70001984,0,0
2021-12-16 18:40 +08:00,109.1071396,49.40000153,69.71928406,29.0089283,0,5.142857075,428.3571472,3,0,0.005371,0.022461,0,0.09961,1032.698975,86.67799377,26.60000038,7.795683861,0,30.69652176,24.12449455,17,74.97413635,95.00468445,119.3612137,24.67249298,999.3666992,29.33332825,27.83310509,226.3706055,0.718340993,479.1575623,82.95002747,0,0
2021-12-16 18:45 +08:00,114.5999985,49.86666489,69.66699982,29.00799942,0,5.233333111,427.0333252,2,0,0.005859,0.022461,0,0.09765,130.2286987,100,26.60000038,7.795683861,0,0,24.17419624,17,0,95.00468445,0,25.04266739,999.5999756,29.10000038,17.99995041,235.4021759,2.029983997,480.6885071,84.90000153,0,0
2021-12-16 18:50 +08:00,125.9000015,49.49333191,69.5083313,29.00600052,0,5.233333111,421.1666565,4,0,0.005371,0.022461,0,0.09961,147.2788544,100,26.60000038,7.795683861,0,0,23.94753456,17,0,95.00468445,0,24.77802658,999.5999756,29.0249958,13.24980736,304.199585,1.655027032,479.2889404,83.92494965,0,0
2021-12-16 18:55 +08:00,121.6666641,50.02000046,69.76599884,28.98766708,0,5.233333111,423.5666809,3,0,0.00586,0.022461,0,0.09766,147.2841187,100,26.60000038,7.795683861,0,0,23.72306824,17,0,95.00468445,0,24.50596237,999.5999756,28.89999962,7,277.8002625,1.87997818,477.8919983,84.09999847,0,0
2021-12-16 19:00 +08:00,131.8666687,49.60333252,69.33599854,29.03133392,0,5.133333206,424.6333313,3,0,0.005371,0.022461,0,0.09961,103.1945496,100,26.60000038,7.795683861,0,0,23.72306824,17,0,95.00468445,0,24.50468636,999.7999878,28.89999962,2.999850273,280.2988281,1.160041928,477.6896973,84.5,0,0
2021-12-16 19:05 +08:00,120.3103485,49.56896591,69.77275848,29.0506897,0,5.206896782,426.1379395,3,0,0.005371,0.022461,0,0.01758,147.2904816,100,26.60000038,7.795683861,0,0,23.72306824,17,0,95.00468445,0,24.50468636,999.9000244,28.79999924,0.499883413,271.8545532,1.569925427,475.2913208,86.05006409,0,0
2021-12-16 19:10 +08:00,129.3333282,49.72999954,69.37866974,29.07466698,0,5.199999809,426.6666565,1,0,0.005859,0.022461,0,0.01562,152.5450745,100,26.60000038,7.795683861,0,0,23.72306824,17,0,95.00468445,0,24.50468636,1000.099976,28.60000038,0,275.3860474,3.3896842,476.0904541,88.00002289,0,0
2021-12-16 19:15 +08:00,124.7333298,49.4766655,70.01066589,29.00033379,0,5.199999809,424.3999939,1,0,0.005371,0.022461,0,0.01758,130.2281189,100,26.60000038,7.795683861,0,0,23.72306824,17,0,95.00468445,0,24.50468636,1000.200012,28.60000038,0,219.9990387,0.340067953,475.6905212,88.20001984,0,0
2021-12-16 19:20 +08:00,130.1999969,49.66999817,69.84733582,29.01300049,0,5.233333111,428.7000122,2,0,0.00586,0.022461,0,0.01758,117.4927063,100,26.60000038,7.795683861,0,0,23.72306824,17,0,95.00468445,0,24.50468636,1000.200012,28.60000038,0,292.8987427,2.399917364,477.489624,88.5,0,0
2021-12-16 19:25 +08:00,122,49.75,69.99700165,29.05433273,0,5.266666889,426.1666565,3,0,0.005371,0.022461,0,0.01562,95.24411011,100,26.60000038,7.795683861,0,0,23.72306824,17,0,95.00468445,0,24.60548782,1000.400024,28.60000038,0,230.3971405,0.919962704,476.0903625,88.50001526,0,0
2021-12-16 19:30 +08:00,117.1666641,49.5633316,70.01667023,29.06200027,0,5.400000095,428.1000061,3,0,0.005859,0.022461,0,0.01758,152.5389099,100,26.60000038,7.795683861,0,0,23.87229538,17,0,95.00468445,0,24.60548782,1000.400024,28.60000038,0,322.1707458,2.149907112,474.8909607,87.09992981,0,0
2021-12-16 19:35 +08:00,114.6428604,49.23928452,69.62714386,29.0967865,0,5.607142925,421.6071472,2,0,0.005371,0.021972,0,0.01758,95.24454498,100,26.60000038,7.795683861,0,0,23.87229538,17,0,95.00468445,0,24.70625687,1000.400024,28.60000038,0,141.8962708,0.339991033,476.2903748,87,0,0
2021-12-16 19:40 +08:00,119.9000015,49.72000122,69.71266937,29.06933403,0,5.199999809,422.7999878,1,0,0.005371,0.022461,0,0.01562,117.4905472,100,26.60000038,7.795683861,0,0,23.87229538,17,0,95.00468445,0,24.70625687,1000.400024,28.5,0,0.641928375,1.160080552,474.6912842,87.70001221,0,0
