timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-16 19:45 +08:00,115.6333313,49.8133316,69.74900055,29.08766747,0,5.366666794,424.7666626,3,0,0.00586,0.022461,0,0.01758,147.2839355,100,26.60000038,7.795683861,0,0,23.87229538,17,0,95.00468445,0,24.80666542,1000.400024,28.5,0,279.5004578,2.650036097,475.2907715,88.5,0,0
2021-12-16 19:50 +08:00,114.3333359,49.58000183,69.85333252,29.06666756,0,5.566666603,422.2666626,3,0,0.005371,0.022461,0,0.01758,136.1450806,100,26.60000038,7.795683861,0,0,23.87229538,17,0,95.00468445,0,24.80666542,1000.400024,28.5,0,279.2003174,2.139925003,476.6897583,88.80000305,0,0
2021-12-16 19:55 +08:00,112.2333298,49.67333221,69.91133118,29.03666687,0,5.300000191,427.2333374,1,0,0.005859,0.022461,0,0.01563,130.2310944,100,26.60000038,7.795683861,0,0,24.02089882,17,0,95.00468445,0,24.80666542,1000.5,28.5,0,299.2992859,2.424973726,474.8908081,89,0,0
2021-12-16 20:00 +08:00,105.3103485,49.5241394,70.0810318,29.03206825,0,5.413793087,423.7241516,2,0,0.005371,0.022461,0,0.01757,130.2283173,100,26.60000038,7.795683861,0,0,24.02089882,17,0,95.00468445,0,24.90748596,1000.5,28.5,0,311.099762,0.89001286,474.2912292,89,0,0
2021-12-16 20:05 +08:00,105.6999969,49.61999893,70.17666626,29.01533318,0,5.333333492,424.5,2,0,0,0.016602,0,0.01758,141.8225555,100,26.60000038,7.795683861,0,0,24.02089882,17,0,95.00468445,0,24.90748596,1000.5,28.39999962,0,272.9018555,1.920150042,475.8903198,90.20001221,0,0
2021-12-16 20:10 +08:00,100.1666641,49.81666565,70.09766388,29.05666733,0,5.599999905,427.2666626,3,0,0,0.016601,0,0.01563,95.24506378,100,26.60000038,7.795683861,0,0,24.02089882,17,0,95.00468445,0,24.90748596,1000.700012,28.29999924,0,271.2029724,0.720004678,474.6909485,91.30000305,0,0
2021-12-16 20:15 +08:00,91.40000153,49.69333267,70.60866547,29.00566673,0,5.199999809,428.1000061,2,0,0,0.01709,0,0.01757,147.2843018,100,26.60000038,7.795683861,0,0,24.02093887,17,0,95.00468445,0,25.00743484,1000.900024,28.29999924,0,177.4350128,0.370503724,474.4909973,92,0,0
2021-12-16 20:20 +08:00,93.03333282,49.88000107,70.65366364,28.98999977,0,5.466666698,427.1666565,3,0,0,0.016602,0,0.01758,124.0230865,100,26.60000038,7.795683861,0,0,24.16978645,17,0,95.00468445,0,25.00743484,1000.900024,28.29999924,0,289.3978271,1.399880052,474.2911682,92.5,0,0
2021-12-16 20:25 +08:00,87,49.5,70.73392487,29.00535774,0,5.285714149,428.8928528,3,0,0,0.016601,0,0.01563,130.2258301,100,26.60000038,7.795683861,0,0,24.16978645,17,0,95.00468445,0,25.00744629,1001.200012,28.29999924,0,203.4081116,1.11011529,474.0913086,92.70001221,0,0
2021-12-16 20:30 +08:00,96.93333435,49.68000031,70.83733368,28.99166679,0,5.366666794,428.2333374,3,0,0,0.016602,0,0.01758,106.5297318,100,26.60000038,7.795683861,0,0,24.16982651,17,0,95.00468445,0,25.10932732,1001.400024,28.29999924,0,283.0875244,2.499864101,474.2907715,93.19999695,0,0
2021-12-16 20:35 +08:00,101.8000031,50.00333405,70.70933533,29.00733376,0,5.199999809,429,3,0,0,0.016601,0,0.01757,162.5561676,100,26.60000038,7.795683861,0,0,24.31839943,17,0,95.00468445,0,25.10932732,1001.700012,28.29999924,0,255.1012726,1.340114951,474.6912537,93.20000458,0,0
2021-12-16 20:40 +08:00,99.3666687,50.02666855,71.02933502,29.01933289,0,5.199999809,430.2333374,3,0,0,0.016602,0,0.01563,136.151123,100,26.60000038,7.795683861,0,0,24.31839943,17,0,95.00468445,0,25.20889473,1001.700012,28.29999924,0,278.0791016,1.929792404,472.9127197,93.29995728,0,0
2021-12-16 20:45 +08:00,100.1999969,49.90999985,70.97599792,29.02066612,0,5.133333206,430.8666687,2,0,0,0.01709,0,0.01758,110.5757904,100,26.60000038,7.795683861,0,0,24.31839943,17,0,95.00468445,0,25.20889473,1001.900024,28.29999924,0,296.175415,1.173605561,473.6981201,93.30000305,0,0
2021-12-16 20:50 +08:00,99.03448486,50.12413788,71.16758728,29.00896645,0,5.172413826,434.9310303,3,0,0,0.016601,0,0.01758,86.57161713,100,26.60000038,7.795683861,0,0,24.46775627,17,0,95.00468445,0,25.31199455,1001.900024,28.29999924,0,287.6994324,0.910201907,475.4902954,92.80000305,0,0
2021-12-16 20:55 +08:00,104.5999985,49.92333221,71.26499939,28.98466682,0,5.133333206,433.0333252,3,0,0,0.016602,0,0.01562,162.5585175,100,26.60000038,7.795683861,0,0,24.46775627,17,0,95.00468445,0,25.31199455,1001.900024,28.29999924,0,246.3128815,1.86599648,474.2912903,92.69999695,0,0
2021-12-16 21:00 +08:00,111.1333313,49.75999832,71.03399658,29.04833412,0,4.966666698,431.0666809,2,0,0,0.016601,0,0.01758,141.8237457,100,26.60000038,7.795683861,0,0,24.46775627,17,0,95.00468445,0,25.31199455,1002.200012,28.39999962,0,290.5983582,1.889807701,474.0914307,92.60003662,0,0
2021-12-16 21:05 +08:00,111.9666672,50.29999924,71.02233124,29.02133369,0,5.099999905,426.2666626,2,0,0.016602,0.016602,0,0.01758,141.8262329,100,26.60000038,7.795683861,0,0,24.46775627,17,0,95.00468445,0,25.41143608,1002.099976,28.29999924,0,261.6981506,1.22997272,474.4910889,92.90000153,0,0
2021-12-16 21:10 +08:00,100.6666641,50.0233345,71.27300262,29.03499985,0,5.033333302,425.7000122,3,0,0.016601,0.01709,0,0.01562,124.0229492,100,26.60000038,7.795683861,0,0,24.61645317,17,0,95.00468445,0,25.41143608,1002.099915,28.29999924,0,303.7862549,1.829818249,474.4912109,93.20001984,0,0
2021-12-16 21:15 +08:00,95.85713959,49.72499847,71.21535492,29.03249931,0,5.142857075,430.0714417,3,0,0.01709,0.016601,0,0.01758,136.1483765,100,26.60000038,7.795683861,0,0,24.61645317,17,0,95.00468445,0,25.41143608,1002.099976,28.29999924,0,296.8962708,1.439962626,474.8908997,93.40000153,0,0
2021-12-16 21:20 +08:00,107.3000031,49.93333435,71.08999634,29.01399994,0,5,428.6000061,3,0,0.016602,0.01709,0,0.01758,124.0258636,100,26.60000038,7.795683861,0,0,24.61645317,17,0,95.00468445,0,25.41145706,1002.099976,28.29999924,0,315.191864,1.410307288,473.8914185,93.80000305,0,0
2021-12-16 21:25 +08:00,112.3666687,50.14666748,71.36633301,28.93366623,0,4.966666698,427.5333252,2,0,0.016601,0.016602,0,0.01562,155.0892029,100,26.60000038,7.795683861,0,0,24.61645317,17,0,95.00468445,0,25.51273346,1001.900024,28.29999924,0,282.4095459,4.139377117,474.0912476,94.10004425,0,0
2021-12-16 21:30 +08:00,109.6333313,50.55666733,71.62200165,28.88400078,0,4.900000095,431.3999939,2,0,0.016602,0.01709,0,0.01758,141.824173,100,26.60000038,7.795683861,0,0,24.61645317,17,0,95.00468445,0,25.51273346,1002.099976,28.29999924,0,267.116333,0.28682977,473.4913635,94.5,0,0
2021-12-16 21:35 +08:00,109.4333344,51.01666641,71.80266571,28.85633278,0,5,430.0333252,3,0,0.016602,0.016601,0,0.01758,136.1484985,100,26.60000038,7.795683861,0,0,24.61645317,17,0,95.00468445,0,25.51273346,1002.099976,28.29999924,0,301.1936035,2.289822578,473.4915161,94.99993134,0,0
2021-12-16 21:40 +08:00,110.6333313,50.37333298,71.85099792,28.83300018,0,5.166666508,431.4666748,3,0,0.016601,0.016602,0,0.01562,136.151123,100,26.60000038,7.795683861,0,0,24.61645317,17,0,95.00468445,0,25.61478615,1002.299988,28.20000076,0,290.5982666,1.075036287,473.6964111,95,0,0
2021-12-16 21:45 +08:00,112.6206894,50.2620697,71.83517456,28.8175869,0,5,432.8965454,2,0,0.01709,0.017089,0,0.01758,162.55867,100,26.60000038,7.795683861,0,0,24.76526833,17,0,95.00468445,0,25.61478615,1002.400024,28.10000038,0,146.2020111,0.430123925,472.9916992,95.09999847,0,0
2021-12-16 21:50 +08:00,110.3666687,50.26333237,71.90733337,28.78533363,0,4.833333492,428.1666565,2,0,0.016602,0.016602,0,0.01758,141.8287048,100,26.60000038,7.795683861,0,0,24.76526833,17,0,95.00468445,0,25.61478615,1002.599976,28.10000038,0,285.68927,1.049942017,472.8892822,95.09999847,0,0
2021-12-16 21:55 +08:00,108.3333359,50.53333282,71.99500275,28.75900078,0,4.866666794,431.5666809,3,0,0.016601,0.01709,0,0.01563,136.1543427,100,26.60000038,7.795683861,0,0,24.76526833,17,0,95.00468445,0,25.61478615,1002.599976,28.1999855,0,238.4654388,1.849760413,472.8919373,95.09999847,0,0
2021-12-16 22:00 +08:00,112.8333359,50.57333374,71.8789978,28.7689991,0,4.900000095,426.5,2,0,0.016602,0.016601,0,0.01757,130.2286987,100,26.60000038,7.795683861,0,0,24.76526833,17,0,95.00468445,0,25.71489143,1002.700012,28.20000076,0,260.5021362,1.080006003,473.2916565,94.80001068,0,0
2021-12-16 22:05 +08:00,106.7333298,50.47333145,71.90466309,28.75533295,0,4.866666794,428,3,0,0,0.016602,0,0.02539,141.8243408,100,26.60000038,7.795683861,0,0,24.76526833,17,0,95.00468445,0,25.71489143,1002.599976,28.20000076,0,150.7214508,1.200158834,474.690918,95.00003052,0,0
2021-12-16 22:10 +08:00,92.64286041,50.08571243,71.97285461,28.7217865,0,4.642857075,429.2857056,3,0,0,0.01709,0,0.02539,117.4940643,100,26.60000038,7.795683861,0,0,24.76526833,17,0,95.00468445,0,25.71489143,1002.700012,28.20000076,0,277.4997864,1.880010962,473.2916565,95,0,0
2021-12-16 22:15 +08:00,105,50.41333389,72.00299835,28.69400024,0,4.933333397,428.8999939,3,0,0,0.016601,0,0.0254,147.2847443,100,26.60000038,7.795683861,0,0,24.76526833,17,0,95.00468445,0,25.71489143,1002.700012,28.20000076,0,209.2072601,1.130083203,472.6919861,94.80000305,0,0
2021-12-16 22:20 +08:00,101.5,50.35333252,71.97833252,28.67533302,0,4.866666794,428.7666626,3,0,0,0.016602,0,0.02539,130.2281189,100,26.60000038,7.795683861,0,0,24.76526833,17,0,95.00468445,0,25.81429672,1002.599976,28.20000076,0,125.8972702,0.389967352,473.8912354,95,0,0
2021-12-16 22:25 +08:00,97,51.10333252,71.95633698,28.67033386,0,4.733333111,428.4666748,4,0,0,0.01709,0,0.02539,136.1508331,100,26.60000038,7.795683861,0,0,24.76527023,17,0,95.00468445,0,25.81429672,1002.599976,28.20000076,0,151.1008148,0.840021431,471.29245,95,0,0
2021-12-16 22:30 +08:00,90.8666687,50.57333374,71.95633698,28.65533257,0,4.833333492,427.2666626,4,0,0,0.016601,0,0.02539,95.24941254,100,26.60000038,7.795683861,0,0,24.91403961,17,0,95.00468445,0,25.81429672,1002.799988,28.20000076,0,276.4950562,1.499973655,470.0936279,95.49999237,0,0
2021-12-16 22:35 +08:00,83.79310608,51.13103485,72.01620483,28.64862061,0,4.689655304,420.6896667,2,0,0,0.016602,0,0.02539,110.5764847,100,26.60000038,7.795683861,0,0,24.91403961,17,0,95.00468445,0,25.81429672,1002.900024,28.20000076,0,127.8182144,0.710066795,473.8913574,95.29997253,0,0
2021-12-16 22:40 +08:00,85.76667023,51.72999954,72.10800171,28.61800003,0,4.699999809,420.1666565,3,0,0,0.01709,0,0.02539,123.8611221,100,26.60000038,7.795683861,0,0,24.91403961,17,0,95.00468445,0,25.81429672,1002.900024,28.39999962,0,318.799469,1.319987774,474.424469,94.49999237,0,0
2021-12-16 22:45 +08:00,85.96666718,50.86999893,72.0739975,28.61199951,0,4.800000191,419.4666748,2,0,0,0.016601,0,0.02539,132.2027283,100,26.60000038,7.795683861,0,0,24.91403961,17,0,95.00468445,0,25.85467339,1003.099976,28.39999962,0,286.0741882,1.655032277,473.9313354,94.22499847,0,0
2021-12-16 22:50 +08:00,82.16666412,51.49000168,72.07966614,28.61933327,0,4.866666794,423.3999939,2,0,0,0.016602,0,0.02539,116.0725708,100,26.60000038,7.795683861,0,0,24.91403961,17,0,95.00468445,0,25.9152317,1002.887512,28.5,0,270.3000488,1.4375,474.3911743,94.45000458,0,0
2021-12-16 22:55 +08:00,84.96666718,50.86333466,72.08399963,28.59633255,0,4.766666889,423.6333313,3,0,0,0.01709,0,0.02539,132.9256287,100,26.60000038,7.795683861,0,0,24.91403961,17,0,95.00468445,0,25.9152317,1002.825012,28.5,0,277.8000488,1.424999833,474.6410522,94.70000458,0,0
2021-12-16 23:00 +08:00,76.85713959,51.18214417,72.02107239,28.60821342,0.949999988,4.678571224,422.5,3,0,0,0.016601,0,0.02539,145.1081543,100,26.60000038,7.795683861,0,0,24.91404724,17,0,95.00468445,0,25.9152317,1002.799988,28.5,0,322.8973999,0.170057371,474.8908997,94.99999237,0,0
2021-12-16 23:05 +08:00,82.23332977,51.53333282,72.02799988,28.5933342,5.766666889,4.699999809,415.6000061,3,0,0,0.01709,0,0.01758,136.1513367,100,26.60000038,7.795683861,0,0,25.06287766,17,0,95.00468445,0,25.9152317,1002.799988,28.5,0,267.3993835,1.399944067,475.2906189,94.80000305,0,0
2021-12-16 23:10 +08:00,80.23332977,51.01333237,72.00066376,28.60066605,3.316666603,4.666666508,420.6666565,3,0,0,0.016602,0,0.01562,147.2813416,100,26.60000038,7.795683861,0,0,25.06287766,17,0,95.00468445,0,26.01561928,1002.599976,28.5,0,151.5751495,1.415002584,475.4906006,94.4375,0,0
2021-12-16 23:15 +08:00,77.16666412,51.06999969,72.05400085,28.58633423,0.453333348,4.933333397,428.2000122,3,0,0,0.01709,0,0.01758,145.0579376,100,26.60000038,7.795683861,0,0,25.06287766,17,0,95.00468445,0,26.01561928,1002.599976,28.5,0,184.9503632,1.990006208,474.8909607,94.125,0,0
2021-12-16 23:20 +08:00,74.93333435,51.30333328,72.0759964,28.57500076,6.659999847,4.833333492,424,4,0,0,0.017089,0,0.01758,110.5757751,100,26.60000038,7.795683861,0,0,25.06287766,17,0,95.00468445,0,26.01561928,1002.599976,28.60000038,0,270.144165,0.441088378,474.8409729,94.0009079,0,0
2021-12-16 23:25 +08:00,73.89655304,51.21724319,72.14034271,28.57344818,14.85517216,4.655172348,425.379303,3,0,0,0.016602,0,0.01563,121.7846222,100,26.60000038,7.795683861,0,0,25.06287766,17,0,95.00468445,0,26.01561928,1002.599976,28.60000038,0,288.6815491,0.565983117,475.6905823,93.90000153,0,0
2021-12-16 23:30 +08:00,77.5,52.05333328,72.09166718,28.57900047,36.26666641,4.933333397,425.5666809,2,0,0,0.01709,0,0.01757,117.4949875,100,26.60000038,7.795683861,0,0,25.06287766,17,0,95.00468445,0,26.01561928,1002.550049,28.60000038,0,245.1274109,1.912901044,475.2907715,94.37462616,0,0
2021-12-16 23:35 +08:00,74.1333313,51.22999954,72.0656662,28.57900047,47.26333237,4.833333492,431.0666809,3,0,0,0.01709,0,0.01758,157.6333771,100,26.60000038,7.795683861,0,0,25.07354164,17,0,95.00468445,0,26.02270508,1002.349976,28.60000038,0,121.4989243,1.16998589,475.2479248,95.30000305,0,0
2021-12-16 23:40 +08:00,72.19999695,51.49000168,72.14633179,28.55733299,69.70666504,4.699999809,428.8666687,2,0,0,0.016601,0,0.01563,163.0278625,100,26.60000038,7.795683861,0,0,25.12686157,17,0,95.00468445,0,26.05813026,1002.299988,28.52499771,0,258.4215393,0.86001575,475.0337524,95.59999847,0,0
2021-12-16 23:45 +08:00,70.83333588,51.3433342,72.22233582,28.54966736,97.75666809,4.5,434,2,0,0,0.01709,0,0.01757,165.4007263,100,26.60000038,7.795683861,0,0,25.1801815,17,0,95.00468445,0,26.09355736,1002.299988,28.50000572,0,141.4086609,1.070031881,474.8195496,95.39998627,0,0
2021-12-16 23:50 +08:00,66.89286041,51.37142944,72.22821808,28.54642868,125.9071426,4.785714149,432.25,3,0,0,0.01709,0,0.01758,150.4943085,100,26.60000038,7.795683861,0,0,25.21217155,17,0,95.00468445,0,26.11481094,1002.299988,28.60000038,0,288.9014587,1.364964247,475.2241821,94.99996948,0,0
2021-12-16 23:55 +08:00,69.16666412,51.15999985,72.39366913,28.52733421,146.6799927,4.833333492,429.3666687,3,0,0,0.016601,0,0.01563,154.5860596,100,26.60000038,7.795683861,0,0,25.21217155,17,0,95.00468445,0,26.11481094,1002.299988,28.60000038,0,290.1766052,1.119925976,475.6239319,94.80000305,0,0
2021-12-17 00:00 +08:00,76.06666565,52.48666763,72.33567047,28.53100014,149.1266632,4.666666508,428.8666687,2,0,0,0.01709,0,0.01758,193.275177,100,26.60000038,7.795683861,0,0,25.31228828,17,0,95.00468445,0,26.21487427,1002.399109,27.36909103,2.343318462,299.5501709,2.155240297,468.8930664,98.15882111,0,0
2021-12-17 00:05 +08:00,67.40000153,51.34999847,70.77633667,28.51566696,134.3766632,4.066666603,433.2000122,2,0,0,0.016602,0,0.01757,117.4917374,100,26.60000038,7.795683861,0,0,25.36233139,17,0,95.00468445,0,26.21487427,1002.599976,26.49999046,0,254.8010559,0.84015888,464.6950378,100,0,0
2021-12-17 00:10 +08:00,35.59999847,51.29000092,68.29433441,28.44266701,109.5833359,3.833333254,429.4333191,3,0,0,0.01709,0,0.01563,136.151123,100,26.60000038,7.795683861,0,0,25.36233139,17,0,95.00468445,0,26.21487427,1002.299988,26.10000038,0,309.8323975,0.429969698,461.6964417,100,0,0
2021-12-17 00:15 +08:00,20.53333282,51.40999985,66.87466431,28.33733368,115.6033325,3.400000095,429.9666748,2,0,0,0.016601,0,0.01758,144.3473816,100,26.60000038,7.795683861,0,0,25.36233139,17,0,95.00468445,0,26.21487427,1002.099976,26.10000038,0.00019988,271.2050476,1.669740081,461.4962463,100,0,0
2021-12-17 00:20 +08:00,20,51.32758713,65.98345184,28.25517273,128.4103394,3.103448391,428.5862122,2,0,0,0.01709,0,0.01758,103.1949081,100,26.60000038,7.795683861,0,0,25.36233139,17,0,95.00468445,0,26.21487427,1002.099976,26.10000038,0,324.2841187,0.930000007,459.6974182,100,0,0
2021-12-17 00:25 +08:00,21,51.28666687,65.26799774,28.13566589,163.8699951,3.033333302,432.5666809,3,0,0,0.016602,0,0.01562,110.5753784,100,26.60000038,7.795683861,0,0,25.36233139,17,0,95.00468445,0,26.21487427,1002.099976,26,0,118.3011322,0.350036651,462.0962219,100,0,0
2021-12-17 00:30 +08:00,24.73333359,51.65000153,64.46233368,28.12533379,199.9600067,3,426.7333374,2,0,0,0.016601,0,0.01758,122.8584442,100,26.60000038,7.795683861,0,0,25.36233139,17,0,95.00468445,0,26.21487427,1002,26.20000076,0,258.4494324,0.685065806,461.3963928,100,0,0
2021-12-17 00:35 +08:00,28.13333321,51.46333313,63.7879982,28.13433266,242.6733398,2.633333445,431.1666565,3,0,0,0.01709,0,0.01758,136.1493988,100,26.60000038,7.795683861,0,0,25.36233902,17,0,95.00468445,0,26.21487999,1001.900024,26.20000076,0,259.0533142,0.579881012,461.496521,100,0,0
2021-12-17 00:40 +08:00,29.41379356,50.90689468,63.47793198,28.03655243,272.8620605,2.655172348,425.1379395,3,0,0,0.016602,0,0.01562,125.5766373,100,26.60000038,7.795683861,0,0,25.51136208,17,0,95.00468445,0,26.31513977,1001.900024,26.20000076,0,272.0088196,1.059965014,461.49646,100,0,0
2021-12-17 00:45 +08:00,33.89655304,51.45517349,62.93793106,28.03862,256.9793091,2.413793087,425.758606,3,0,0,0.01709,0,0.01758,130.2281189,100,26.60000038,7.795683861,0,0,25.51136208,17,0,95.00468445,0,26.31513977,1001.833313,26.33333969,0,311.3994141,0.676658988,461.0968018,100,0,0
2021-12-17 00:50 +08:00,49.79999924,51.40999985,62.91366577,27.89999962,282.9233398,2.233333349,424,3,0,0,0.016601,0,0.01758,124.0258636,100,26.60000038,7.795683861,0,0,25.56113625,17,0,95.00468445,0,26.34824944,1001.799988,26.39999962,0,317.5003967,1.789992571,459.9638977,100,0,0
2021-12-17 00:55 +08:00,71.30000305,53.45666504,62.94666672,27.91399956,354.2466736,2.099999905,428.5666809,3,0,0,0.01709,0,0.01562,117.4949036,100,26.60000038,7.795683861,0,0,25.6606636,17,0,95.00468445,0,26.41445732,1001.799988,26.5000267,0,315.7995605,1.809941292,461.4966431,100,0,0
2021-12-17 01:00 +08:00,96.96666718,55.80333328,64.56533051,27.69599915,347.8933411,2.833333254,432.1333313,3,0,0,0.016601,0,0.01758,141.8270111,100,26.60000038,7.795683861,0,0,25.6606636,17,0,95.00468445,0,26.41445732,1001.700012,26.60001183,0,306.3020325,1.320047855,461.8963623,100,0,0
2021-12-17 01:05 +08:00,124.3333359,55.47000122,65.1166687,27.59833336,257.1733398,2.833333254,438.8999939,3,0,0,0.016602,0,0.01758,157.6342773,100,26.60000038,7.795683861,0,0,25.6606636,17,0,95.00468445,0,26.46406937,1001.700012,26.70000076,0,306.8992615,3.410209894,462.3959656,100,0,0
2021-12-17 01:10 +08:00,134.1034546,55.13448334,64.55172729,27.64827538,165.2586212,2.896551609,438.1724243,3,0,0,0.016602,0,0.01562,162.5595093,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.51365852,1001.900024,26.70000076,0.000116466,258.2008972,3.039999962,464.2562256,100,0,0
2021-12-17 01:15 +08:00,138.9333344,55.93333435,64.28099823,27.58733368,243.8233337,2.700000048,438.3999939,3,0,0,0.016601,0,0.01758,157.6288452,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.51365852,1002.099915,26.09998131,0.000198543,290.9967346,0.340909332,459.8971252,100,0,0
2021-12-17 01:20 +08:00,169.5,56.43000031,64.19100189,27.50766754,443.7733459,2.566666603,445.5666809,2,0,0,0.01709,0,0.01758,162.560257,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.51365852,1001.900024,26,0,204.9050751,2.309906721,458.8975525,100,0,0
2021-12-17 01:25 +08:00,175.9666595,56.25,63.74599838,27.59033394,481.5766602,2.533333302,452.6000061,3,0,0,0.016602,0,0.01563,152.5406494,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.51365852,1001.900024,25.70000076,0,294.9946594,0.790048301,458.4977722,100,0,0
2021-12-17 01:30 +08:00,179.8000031,56.37333298,63.56200027,27.55200005,584.0933228,2.599999905,456.8666687,3,0,0,0.016601,0,0.01757,157.6338501,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.51365852,1001.799988,25.90000534,0,266.0009155,1.81994319,459.0974121,100,0,0
2021-12-17 01:35 +08:00,162.25,54.23571396,63.39214325,27.46464348,466.4142761,2.5,457.25,2,0,0,0.016602,0,0.01758,152.5443115,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.51365852,1001.599976,26.10001373,0,306.6806641,2.289786816,457.2985229,100,0,0
2021-12-17 01:40 +08:00,169.8999939,55.32666779,63.01033401,27.49666595,442.5400085,2.299999952,458.3999939,2,0,0,0.016601,0,0.01563,110.5816116,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.51365852,1001.599976,26.20000076,0,220.8956146,1.190317512,457.4986267,100,0,0
2021-12-17 01:45 +08:00,163.5,55.99333191,62.59033203,27.55466652,534.5666504,2.700000048,457.6666565,3,0,0,0.016602,0,0.01757,130.2272644,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.51365852,1001.599976,26.20001411,0,263.9994202,1.61996603,457.6982422,100,0,0
2021-12-17 01:50 +08:00,160.9333344,55.70333481,62.47900009,27.55866623,781.3966675,2.433333397,456.8666687,3,0,0,0.01709,0,0.01758,141.8244934,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.51365852,1001.599976,26.39999962,0,304.9430237,0.319948047,460.2970886,100,0,0
2021-12-17 01:55 +08:00,163.2666626,55.86333466,62.51066589,27.50099945,789.7700195,2.400000095,455.1333313,4,0,0,0.016601,0,0.01563,124.0293503,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.51365852,1001.599976,26.40001488,0,212.4908447,1.279857635,459.8971863,100,0,0
2021-12-17 02:00 +08:00,161.9333344,56.12333298,62.36133194,27.52766609,549.9833374,2.133333445,456.8666687,3,0,0,0.016602,0,0.01758,136.151947,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.51366425,1001.599976,26.60000038,0,267.7963257,0.840004981,460.4970398,100,0,0
2021-12-17 02:05 +08:00,155.6551666,55.61379242,62.20103455,27.52827644,463.4034424,2.206896544,455.6896667,3,0.016723,0,0.016601,0,0.02539,124.0280838,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.61387825,1001.599976,26.60001945,0,236.4092102,0.450208724,460.4969788,100,0,0
2021-12-17 02:10 +08:00,145,56.13000107,62.22900009,27.47299957,569.1400146,2.099999905,451.2333374,3,0.016724,0,0.01709,0,0.02539,141.8287048,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.61387825,1001.599976,26.70000076,0,197.8025665,0.820097923,461.2966309,100,0,0
2021-12-17 02:15 +08:00,141.7333374,56.19333267,62.10466766,27.48266602,672.7800293,2.033333302,452.5333252,3,0.016724,0,0.016602,0,0.02539,124.026268,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.61387825,1001.5,27,0,227.8589935,0.664999247,461.8963623,100,0,0
2021-12-17 02:20 +08:00,134.3000031,55.24666595,61.86233521,27.52166748,787.2466431,1.966666698,451.9333191,2,0.016845,0,0.016601,0,0.02539,152.5448914,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.61387825,1001.400024,27.10000038,0,268.3855896,2.079734802,462.0962524,100,0,0
2021-12-17 02:25 +08:00,119.1428604,54.96785736,61.78643036,27.50821495,900.1607056,2,450.4642944,3,0.016724,0,0.01709,0,0.02539,130.233139,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.71330643,1001.400024,27.10001945,0,257.9933472,2.219957829,463.2955933,100,0,0
2021-12-17 02:30 +08:00,125.1666641,55.56666565,61.57666779,27.54833412,930.5266724,1.899999976,443.7000122,3,0.016723,0,0.016602,0,0.02539,171.9912567,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.71330643,1001.299988,27.20000076,0,155.4005127,0.39001593,462.8959656,100,0,0
2021-12-17 02:35 +08:00,128.3666687,54.94666672,61.42866516,27.58133316,941.3166504,1.600000024,444.2000122,3,0.016724,0,0.016601,0,0.02539,147.2843018,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.71330643,1001.299988,27.20000076,0,267.7971802,1.879938722,463.495697,100,0,0
2021-12-17 02:40 +08:00,130.9666595,55.90999985,61.42633438,27.55466652,948.9666748,1.600000024,441.1666565,3,0.016724,0,0.01709,0,0.02539,136.1509247,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.71330643,1001.099976,27.5,0,259.8985901,1.080001473,464.6950989,100,0,0
2021-12-17 02:45 +08:00,131.6000061,55.90333176,61.23833466,27.57566643,956.1466675,1.566666722,441.5333252,4,0.016723,0,0.016602,0,0.02539,157.6337891,100,26.60000038,7.795683861,0,0,25.80921555,17,0,95.00468445,0,26.71330643,1001.099976,27.5,0,242.266449,1.323308468,464.2954407,100,0,0
2021-12-17 02:50 +08:00,128.2333374,55.50333405,61.04399872,27.61766624,978.8733521,1.333333373,438.8999939,3,0.016846,0,0.016601,0,0.02539,167.3419952,100,26.60000038,7.795683861,0,0,25.80925369,17,0,95.00468445,0,26.71333122,1000.900024,27.5,0,270.9569397,1.249832511,464.8952332,100,0,0
2021-12-17 02:55 +08:00,124.103447,55.51034546,60.77827454,27.70068932,961.3310547,1.344827533,436.4827576,3,0.016724,0,0.01709,0,0.02539,117.4951859,100,26.60000038,7.795683861,0,0,25.95811272,17,0,95.00468445,0,26.81262589,1000.799988,27.40000725,0,184.7994537,2.419895411,465.0950317,100,0,0
2021-12-17 03:00 +08:00,120.8000031,55.50999832,60.86666489,27.64599991,939.0999756,1.399999976,431.8333435,3,0.016723,0,0.016602,0,0.02539,162.5571136,100,26.60000038,7.795683861,0,0,25.95811272,17,0,95.00468445,0,26.81262589,1000.799988,27.5,0,158.5196075,0.729864776,466.4943542,100,0,0
2021-12-17 03:05 +08:00,116.3666687,55.18999863,60.91400146,27.60499954,948.0599976,1.600000024,426.7333374,3,0,0.016601,0.016601,0,0.01758,162.5599976,100,26.60000038,7.795683861,0,0,25.95811272,17,0,95.00468445,0,26.81262589,1000.5,27.59999466,6.66E-05,180.9007721,1.619990706,464.6950989,100,0,0
2021-12-17 03:10 +08:00,112.5333328,55.13999939,60.87366486,27.60766602,1000.546692,1.666666627,427.7333374,3,0,0.01709,0.01709,0,0.01563,147.2843018,100,26.60000038,7.795683861,0,0,25.95811272,17,0,95.00468445,0,26.81262589,1000.5,27.39999962,0,199.9144592,2.08978796,463.2952271,100,0,0
2021-12-17 03:15 +08:00,105.5357132,55.06071472,60.85678482,27.60928535,933.9821167,1.714285731,433.8928528,3,0,0.016602,0.016602,0,0.01757,167.3353882,100,26.60000038,7.795683861,0,0,25.95811272,17,0,95.00468445,0,26.81262589,1000.5,27.29999924,0,254.2901764,3.670139074,460.497406,100,0,0
2021-12-17 03:20 +08:00,102.2666702,54.59000015,60.81700134,27.61700058,830.0633545,1.933333278,431.6000061,3,0,0.016601,0.016601,0,0.01758,147.2803345,100,26.60000038,7.795683861,0,0,25.95811272,17,0,95.00468445,0,26.81262589,1000.5,27.40001297,0,182.0019226,3.330143929,461.8964233,100,0,0
2021-12-17 03:25 +08:00,112.2333298,54.20999908,60.81066513,27.59833336,888.5133057,1.933333278,432.8333435,3,0,0.016602,0.016602,0,0.01563,136.1564941,100,26.60000038,7.795683861,0,0,25.95811272,17,0,95.00468445,0,26.91282845,1000.5,27.60000038,0,207.4951935,4.429531097,464.0953674,100,0,0
2021-12-17 03:30 +08:00,115.6333313,55.6566658,60.80766678,27.58633423,753.4400024,2,442.1666565,3,0,0.01709,0.01709,0,0.01758,141.8268127,100,26.60000038,7.795683861,0,0,25.95811272,17,0,94.50914764,0,26.91282845,1000.5,27.69999886,0,190.1003265,2.640003204,464.095459,100,0,0
2021-12-17 03:35 +08:00,118.8333359,55.4366684,60.73866653,27.60199928,684.7199707,2,441.7333374,2,0,0.016601,0.016601,0,0.01757,130.2272949,100,26.60000038,7.795683861,0,0,25.95811272,17,0,94.50914764,0,26.91282845,1000.5,27.5,0,211.4002533,2.829949379,464.8951416,100,0,0
2021-12-17 03:40 +08:00,120.3666687,54.76333237,60.52899933,27.66433334,758.0900269,2,442.6000061,4,0,0.016602,0.016602,0,0.01563,135.264328,100,26.60000038,7.795683861,0,0,25.95811272,17,0,93.99514771,0,26.91282845,1000.299988,27.39999962,0,192.3502808,3.379997253,465.6947632,100,0,0
2021-12-17 03:45 +08:00,123.3333359,55.5933342,60.72733307,27.5909996,858.8699951,2.099999905,436.2999878,3,0,0.016601,0.016601,0,0.01758,124.0278854,100,26.60000038,7.795683861,0,0,25.95811272,17,0,93.99514771,0,26.91282845,1000.299988,27.39999962,0,237.5940247,2.950211525,465.4949341,100,0,0
2021-12-17 03:50 +08:00,121.6896515,55.38620758,60.75896454,27.56931114,802.3482666,2.034482718,444.1034546,2,0,0.01709,0.01709,0,0.01758,124.0261002,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.99514771,0,26.91282845,1000.299988,27.39999962,0,164.8001556,1.700003624,465.494873,100,0,0
2021-12-17 03:55 +08:00,118.8000031,55.21666718,60.60499954,27.61199951,777.1599731,2.200000048,444.7666626,3,0,0.016602,0.016602,0,0.01562,145.1062164,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.99514771,0,26.96326447,1000.188843,27.34444237,0,188.6894531,2.233345747,465.8947144,100,0,0
2021-12-17 04:00 +08:00,114.9666672,55.6866684,60.55266571,27.62999916,721.8566895,2.299999952,445.1000061,3,0,0.016601,0.016601,0,0.01758,133.1900635,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.99514771,0,27.01370049,1000.099976,27.3500061,0,202.649231,2.730010509,466.2943726,100,0,0
2021-12-17 04:05 +08:00,111.1333313,56.21333313,60.52066803,27.64233398,716.2766724,2.266666651,437.7999878,2,0,0,0.016602,0,0.01758,124.0259323,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.99514771,0,27.01370049,1000.099976,27.39999962,0,194.7012939,2.345057487,466.4945068,100,0,0
2021-12-17 04:10 +08:00,95.92857361,55.22142792,60.6771431,27.57428551,799.7285767,2.464285612,440.9285583,3,0,0,0.01709,0,0.01562,176.5188904,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.99514771,0,27.01370049,999.9000244,27.29999924,0,193.4970245,0.690169275,466.6943359,100,0,0
2021-12-17 04:15 +08:00,105.4000015,55.51666641,60.625,27.57799911,905.9133301,2.566666603,437.7333374,3,0,0,0.016601,0,0.01758,171.9897461,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.99514771,0,27.01370049,999.9000244,27.20000076,0,181.8029175,2.400063992,465.4949036,100,0,0
2021-12-17 04:20 +08:00,101.7666702,55.24333191,60.63566589,27.5783329,878.2666626,2.766666651,439.2333374,4,0,0,0.016602,0,0.01758,162.5558319,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.99514771,0,27.01370049,999.9000244,27.20004654,0,212.7893219,1.349855423,465.4949646,100,0,0
2021-12-17 04:25 +08:00,102.6999969,56.5633316,60.56733322,27.5826664,785.1066895,2.900000095,441.4666748,3,0,0,0.01709,0,0.01562,164.9513702,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.99514771,0,27.01370049,999.9000244,27.39999962,0,239.5077057,0.86015749,466.6941223,99.79994965,0,0
2021-12-17 04:30 +08:00,104.6333313,55.85333252,60.63166809,27.57266617,957.3499756,2.966666698,444.6000061,4,0,0,0.016601,0,0.01758,117.4931641,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.99514771,0,27.01370049,999.9000244,27.39999962,0,241.9928589,0.640029967,465.8946228,99.40000153,0,0
2021-12-17 04:35 +08:00,101.5999985,55.86999893,60.67900085,27.53633308,926.4733276,3,443.0333252,2,0,0,0.016602,0,0.01758,147.2852631,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.50005341,0,27.01370049,999.9000244,27.39999962,0,191.6012268,1.440179467,466.8944092,99.90000153,0,0
2021-12-17 04:40 +08:00,103.1851883,54.94444275,60.51629639,27.60074043,981.166687,3,441.4074097,2,0,0,0.01709,0,0.01562,162.5604248,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.50005341,0,27.01370049,999.9000244,27.39999962,0,188.502655,1.599980116,466.2945251,99.90000153,0,0
2021-12-17 04:45 +08:00,104.5666656,55.73333359,60.42133331,27.62833405,1006.200012,3.166666746,439.7333374,2,0,0,0.016601,0,0.01758,130.2270813,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.50005341,0,27.01370049,999.7999878,27.39999962,0,267.0020752,1.410021663,467.6937866,99.90000153,0,0
2021-12-17 04:50 +08:00,104.4642868,55.92856979,60.48249817,27.60785675,974.0142822,3,441.5357056,3,0,0,0.016602,0,0.01758,162.5618439,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.50005341,0,27.01370049,999.9000244,27.30000305,0,231.9989777,1.160033345,466.8943176,99.90000153,0,0
2021-12-17 04:55 +08:00,107.4666672,55.17666626,60.44400024,27.62166595,946.6599731,3.033333302,440.0333252,3,0,0,0.01709,0,0.01563,141.8233643,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.50005341,0,27.01370049,999.7999878,27.5,1.000116467,185.5010529,2.6798172,467.0942383,100,0,0
2021-12-17 05:00 +08:00,95.42857361,55.15714264,60.40642929,27.61892891,1012.078552,3,437.9285583,2,0,0,0.016601,0,0.01757,124.0261612,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.50005341,0,27.01370049,999.9000244,27.49999809,0,211.9998016,0.870052397,466.0946655,100,0,0
2021-12-17 05:05 +08:00,110.1999969,56.68999863,60.32533264,27.65566635,1129.18335,3.066666603,438.2666626,2,0,0,0.016602,0,0.01758,147.2976379,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.00498199,0,27.01370049,999.9000244,27.49998283,0,96.52095795,0.870066643,466.694397,100,0,0
2021-12-17 05:10 +08:00,118.5,56.01666641,60.33100128,27.66900063,930.9866943,3.066666603,439.7000122,1,0,0,0.016601,0,0.01563,176.517868,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.00498199,0,27.01370049,999.9000244,27.5,0,92.20521545,0.150129288,466.094696,99.59999084,0,0
2021-12-17 05:15 +08:00,127.8333359,53.65333176,60.21266556,27.71199989,790.0533447,3.099999905,442.5,2,0,0,0.01709,0,0.01757,117.5027542,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.00498199,0,27.01370049,999.9000244,27.5,0,264.6998901,1.510107875,467.0942078,99.80002594,0,0
2021-12-17 05:20 +08:00,132.1000061,53.14666748,60.07266617,27.7733326,788.6633301,2.966666698,442.6000061,3,0,0,0.016602,0,0.01758,126.1999435,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.00498199,0,27.01370049,1000.099976,26.89997292,0,326.583313,2.909355164,466.0948792,100,0,0
2021-12-17 05:25 +08:00,140.2666626,53.52000046,59.91566849,27.84166718,778.8233032,3.099999905,445.2666626,3,0,0,0.016601,0,0.01563,141.8273468,100,26.60000038,7.795683861,0,0,26.10691833,17,0,93.00498199,0,27.01370049,1000.200012,26.59999847,0,169.2027588,0.180029437,465.8947449,100,0,0
2021-12-17 05:30 +08:00,149.8000031,53.05333328,59.81999969,27.87266731,773.8733521,3.066666603,451.2000122,2,0,0,0.016602,0,0.01758,152.5455322,100,26.60000038,7.795683861,0,0,26.10691833,17,0,92.50338745,0,27.01370049,1000.200012,26.39999962,2.999450684,315.0863647,2.609571457,462.29599,100,0,0
2021-12-17 05:35 +08:00,157.3448334,53.28275681,59.64448166,27.89724159,737.8758545,3.034482718,455.8620605,3,0,0,0.01709,0,0.01757,130.415451,100,26.60000038,7.795683861,0,0,26.10691833,17,0,92.50338745,0,27.01370049,1000.200012,26.00161552,0,241.9383698,1.690000057,459.9004517,100,0,0
2021-12-17 05:40 +08:00,152.7333374,53.24666595,59.74466705,27.86633301,546.1966553,3.033333302,448.7666626,2,0,0,0.016601,0,0.01563,141.8270111,100,26.60000038,7.795683861,0,0,26.10691833,17,0,92.50338745,0,27.01370049,1000.200012,25.79997253,0,320.2923279,1.130123973,458.4978027,100,0,0
2021-12-17 05:45 +08:00,149.8666687,53.33666611,59.7159996,27.86566734,730.6166382,2.966666698,449.1000061,3,0,0,0.016602,0,0.01758,111.4920959,100,26.60000038,7.795683861,0,0,26.10691833,17,0,92.50338745,0,27.01370049,1000.200012,25.50161552,0,302.6943054,2.614333391,457.4950562,100,0,0
2021-12-17 05:50 +08:00,139.6071472,52.15357208,59.4092865,27.96642876,847.5714111,3,452.6785583,3,0,0,0.016601,0,0.01758,136.1536255,100,26.60000038,7.795683861,0,0,26.10691833,17,0,92.50338745,0,27.01370049,1000.400024,25.29999924,0.999883533,307.0004272,3.059869528,456.098877,100,0,0
2021-12-17 05:55 +08:00,140.2333374,52.97333145,59.51599884,27.92000008,792.2633057,3,450.8999939,2,0,0,0.01709,0,0.01562,124.0270767,100,26.60000038,7.795683861,0,0,26.10691833,17,0,92.00772858,0,27.01370049,1000.400024,25.29999924,0,289.5014343,0.330114961,456.4985962,100,0,0
2021-12-17 06:00 +08:00,144.5666656,52.54666519,59.52366638,27.92300034,742.2966919,3.033333302,450.7000122,2,0,0,0.016602,0,0.01758,152.540329,100,26.60000038,7.795683861,0,0,26.10691833,17,0,92.00772858,0,27.01370049,1000.400024,25.29999924,0,83.9587326,0.51003027,455.499115,100,0,0
2021-12-17 06:05 +08:00,144.8000031,52.45000076,59.60900116,27.89333344,527.2633057,3.033333302,450.1000061,2,0,0,0.016601,0,0.01758,152.547226,100,26.60000038,7.795683861,0,0,26.10691833,17,0,92.00772858,0,27.01370049,1000.400024,25.09999466,0,314.2980042,0.880010962,455.6990051,100,0,0
2021-12-17 06:10 +08:00,143.9666595,53.22999954,59.61266708,27.88199997,573.3766479,3.033333302,449.2333374,4,0,0,0.01709,0,0.01562,152.5454559,100,26.60000038,7.795683861,0,0,26.10691833,17,0,92.00772858,0,27.01370049,1000.200012,24.79999924,0,307.2897949,3.169559717,454.4998169,100,0,0
2021-12-17 06:15 +08:00,144.1999969,52.96666718,59.36800003,27.95266724,1035.036621,3.033333302,446.1333313,2,0,0,0.016602,0,0.01758,180.2850037,100,26.60000038,7.795683861,0,0,26.10691833,17,0,92.00772858,0,27.01370049,1000.200012,24.79999924,0,279.6505737,1.231653333,454.2996216,100,0,0
2021-12-17 06:20 +08:00,145.3000031,53.16666794,59.11533356,28.04899979,1184.473389,3,445,3,0,0,0.016601,0,0.01758,130.0190125,100,26.60000038,7.795683861,0,0,26.10691833,17,0,90.98083496,0,27.01370049,1000.400024,24.84916878,0,250.6104431,0.633920968,453.6998901,100,0,0
2021-12-17 06:25 +08:00,142.5862122,54.29655075,59.02931213,28.03344917,1213.61377,3,443.9310303,2,0,0,0.01709,0,0.01562,146.6821136,100,26.60000038,7.795683861,0,0,25.95810318,17,0,90.98083496,0,27.01370049,1000.301636,24.89999962,0,308.880188,1.564422607,454.2897949,100,0,0
2021-12-17 06:30 +08:00,143.6333313,53.50999832,59.11000061,27.97800064,1221.09668,2.966666698,441.6000061,2,0,0,0.016602,0,0.01758,136.151123,100,26.60000038,7.795683861,0,0,25.95810318,17,0,90.98083496,0,26.91338348,1000.301636,24.89999962,0,228.5792847,0.758423448,454.4864197,100,0,0
2021-12-17 06:35 +08:00,142.6999969,54.58333206,58.95899963,28.04100037,1124.22998,2.966666698,439.8999939,3,0,0,0.016601,0,0.01758,180.5478973,100,26.60000038,7.795683861,0,0,25.95810318,17,0,90.98083496,0,26.91338348,1000.398376,25,0,300.2901001,2.733609676,454.0899048,100,0,0
2021-12-17 06:40 +08:00,143.6000061,53.59999847,59.24533463,27.92766762,477.2399902,2.866666555,444.9666748,3,0,0,0.01709,0,0.01562,130.2281189,100,26.60000038,7.795683861,0,0,25.95810318,17,0,90.98083496,0,26.91338348,1000.400024,25.20000076,0,298.5204163,1.415969849,454.9059753,100,0,0
2021-12-17 06:45 +08:00,132.0714264,52.20357132,59.04285812,27.99607086,762.2999878,2.678571463,439.0357056,3,0,0,0.016602,0,0.01758,136.151123,100,26.60000038,7.795683861,0,0,25.95810318,17,0,90.98083496,0,26.91338348,1000.400024,25.39670372,0,300.6016541,1.015328884,455.4891357,100,0,0
2021-12-17 06:50 +08:00,150.3666687,53.11333466,58.69633484,28.10499954,896.5,2.733333349,436.3333435,2,0,0,0.016601,0,0.01758,147.4559174,100,26.60000038,7.795683861,0,0,25.81192589,17,0,90.48434448,0,26.91338348,1000.599976,25.49834251,0,292.1550598,1.75999999,456.0889282,100,0,0
2021-12-17 06:55 +08:00,145.5333405,53.79666519,58.91233444,28.05033302,687.456665,2.700000048,430.9333191,3,0,0,0.01709,0,0.01563,141.733551,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.91338348,1000.700012,25.5,0,290.0812683,0.424281269,456.8821106,100,0,0
2021-12-17 07:00 +08:00,144.3000031,53.76666641,59.02833176,28.01066589,550.7433472,2.666666746,434,3,0,0,0.016602,0,0.01757,152.3683777,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81529045,1000.700012,25.5016613,0,315.8024292,0.319138944,456.3220215,100,0,0
2021-12-17 07:05 +08:00,142.4333344,52.98666763,59.15966797,27.96566582,1129.296631,2.700000048,436.2666626,3,0,0,0.016601,0,0.02539,124.2257233,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1000.896729,25.5,4.98351717,93.8829422,0.591648281,457.6948853,100,0,0
2021-12-17 07:10 +08:00,143.8333282,52.45333481,58.74599838,28.08233261,1098.736694,2.599999905,438,2,0,0,0.01709,0,0.02539,117.4931641,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1000.900024,25.60000038,8.983384132,273.6173706,1.132960677,458.6911011,100,0,0
2021-12-17 07:15 +08:00,143.8000031,53.45666504,58.82333374,28.06999969,1374.973389,2.566666603,440.1333313,3,0,0,0.016602,0,0.0254,124.226532,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1001.198364,25.60165596,2.016549826,301.5980835,1.483641028,458.6878357,100,0,0
2021-12-17 07:20 +08:00,142.9655151,53.29310226,59.37068939,27.88206863,1174.882813,2.344827652,440.9655151,3,0,0,0.016601,0,0.02539,146.9024811,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1001.200012,25.70000076,2.983583212,300.2007751,3.003404856,457.9078674,100,0,0
2021-12-17 07:25 +08:00,142.1999969,53.19666672,58.90366745,28.05266762,929,2.200000048,438.5,3,0,0,0.01709,0,0.02539,157.1786652,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1001.301636,25.60000038,9.950250626,303.8528137,1.840100169,457.5049133,100,0,0
2021-12-17 07:30 +08:00,140.4666595,52.54666519,58.92699814,28.03566742,1733.643311,2.166666746,435,3,0,0,0.016602,0,0.02539,110.6891327,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1001.400024,25.69835472,12.95060158,288.7319031,1.539999962,458.4846497,100,0,0
2021-12-17 07:35 +08:00,125.75,52.15000153,58.86821365,28.07392883,1811.346436,2.178571463,429.9642944,3,0,0,0.016601,0,0.02734,141.5352936,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1001.599976,25.5,24.01638794,281.6408997,0.986722529,458.681366,100,0,0
2021-12-17 07:40 +08:00,144.8666687,53.02999878,57.62366486,28.30066681,1887.143311,2.033333302,432.9666748,3,0,0,0.01709,0,0.02539,118.3924103,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1001.601624,25.5,35,258.2567139,1.082739949,457.5048828,100,0,0
2021-12-17 07:45 +08:00,149.1333313,52.79000092,57.98433304,28.22566605,1896.709961,2.066666603,431.2000122,4,0,0,0.016602,0,0.02539,157.8695831,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1001.700012,25.5,44,291.4920654,1.415180087,458.710907,100,0,0
2021-12-17 07:50 +08:00,145.8999939,52.57333374,58.19900131,28.23866653,2014.619995,2,425.9666748,3,0,0,0.016601,0,0.02539,170.8518677,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1001.900024,25.49834251,53.91708374,264.3703003,0.717180908,459.9071655,100,0,0
2021-12-17 07:55 +08:00,149.6000061,52.38999939,58.52199936,28.12633324,2202.060059,2,429.0666809,3,0,0,0.01709,0,0.02539,193.8277435,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1001.900024,25.5,67.93431854,290.6604004,2.599950552,460.4871521,100,0,0
2021-12-17 08:00 +08:00,149.4333344,53.79333496,58.14033508,28.26733398,2293.253418,1.666666627,424.8999939,3,0,0,0.016601,0,0.02539,197.3994751,100,26.60000038,7.795683861,0,0,25.80946159,17,0,90.48434448,0,26.81363297,1002.099976,25.59834671,83.9669342,238.7453003,0.800661325,459.8972168,100,0,0
2021-12-17 08:05 +08:00,147.9333344,52.92333221,58.01499939,28.31200027,2120.376709,1.766666651,431.7999878,3,0,0.016602,0.033692,2.633641006,0.13868,1978.443848,74.39874268,26.60000038,60.96496201,53.08658218,31.36956215,18.4818325,17,86.74501038,84.03538513,112.2552185,25.22321701,1002.299988,25.60000038,90.96713257,316.4936218,0.445659995,460.1135864,100,0,0
2021-12-17 08:10 +08:00,146.620697,52.79999924,57.95310211,28.33793068,4270.079102,1.551724195,427.758606,2,0,0.016601,0.033203,3.618569188,0.13867,1949.59729,71.81396484,26.60000038,49.27530289,42.85392761,32.05747986,16.49866486,17,84.71657562,91.83280182,120.4554291,18.72614098,1002.299988,25.70000076,90.02484894,80.81499481,0.370000005,459.7106323,100,0,0
2021-12-17 08:15 +08:00,145.9333344,52.40999985,57.78900146,28.41466713,9447.90332,1.366666675,426.8666687,3,0,0.016602,0.033691,2.95870289,0.13867,1957.257446,71.81396484,26.60000038,50.69282913,44.26200867,32.25552368,16.83994102,17,88.54082489,92.9018631,120.4554291,18.89488411,1002.301636,25.70000076,55.06599808,283.3308105,2.34980607,461.4932556,100,0,0
2021-12-17 08:20 +08:00,141.3666687,52.43999863,57.48500061,28.52199936,3846.98999,1.200000048,428.2000122,3,0,0.01709,0.033692,2.629899079,0.13672,1966.301147,71.81396484,26.60000038,50.58707428,45.16978836,32.54600143,17.14697838,17,89.22499084,93.89674377,120.4554291,19.02158165,1002.5,25.70000076,45.98338318,191.3462219,1.143519521,461.6965332,100,0,0
2021-12-17 08:25 +08:00,129.7857208,52.11428452,57.52500153,28.50642776,4220.753418,1.214285731,423,3,0,0.016601,0.033691,3.077812017,0.13867,1958.793335,72.88047791,26.60000038,50.85625458,45.24754333,32.70513916,16.99957085,17,87.64479828,94.66982269,120.4554291,18.96682549,1002.5,25.89834213,64.93367004,253.4738159,0.654592991,462.3970032,100,0,0
2021-12-17 08:30 +08:00,140.6666718,52.55333328,57.54600143,28.48533249,1265.746704,1.066666722,419.2000122,2,0,0.016602,0.033203,2.707067514,0.13867,1948.691406,72.88047791,26.60000038,49.39207077,43.11569977,32.70513916,16.84714699,17,88.17301941,94.91992188,120.4554291,18.90897942,1002.696716,26,75.95069885,356.1539001,0.512300611,462.0897522,100,0,0
2021-12-17 08:35 +08:00,144.6999969,53,57.76333237,28.4003334,213.2233276,1.166666627,423.0666809,3,0,0.016601,0.033692,2.74094816,0.13867,1844.430664,70.02410126,26.60000038,51.69476318,46.49181366,33.31483459,17.15192795,17,93.52973938,94.91992188,120.2055511,18.97157478,1002.700012,26,101.9169159,302.5481873,0.272628367,462.3128357,100,0,0
2021-12-17 08:40 +08:00,144.6999969,53.86000061,57.89766693,28.36966705,961.4366455,1.166666627,422.5,3,0,0.016602,0.033691,2.750466313,0.13868,1938.911499,74.12719727,26.60000038,49.86375809,43.99001312,32.6364212,17.12863731,17,86.66287231,94.91992188,120.30793,18.74245071,1002.700012,26.10000038,109.9176712,296.7467041,0.541646659,462.7006836,100,0,0
2021-12-17 08:45 +08:00,144.8333282,52.99666595,57.85333252,28.38400078,1128.869995,1.266666651,427.6666565,3,0,0.016602,0.033692,2.240200343,0.13867,1945.289307,74.12719727,26.60000038,52.06729507,46.29166412,32.6364212,17.13225365,17,89.22748566,94.91992188,120.30793,18.97886848,1002.801025,26.19893646,132.9574127,313.4070435,0.560000002,464.4803772,100,0,0
2021-12-17 08:50 +08:00,145.3000031,53.27666855,57.77233505,28.4046669,1245.956665,1.233333349,427.0666809,3,0,0.017089,0.033203,3.129225927,0.13867,1950.925903,73.528862,26.60000038,51.24534607,45.15716171,32.57049179,16.98358154,17,87.44697571,94.91992188,120.1593552,18.87127495,1002.900024,26.39670944,155.9013062,142.3686829,0.075428396,463.6923828,100,0,0
2021-12-17 08:55 +08:00,144.4666595,53.78333282,57.54266739,28.50033379,894.5133057,1.399999976,424.3666687,3,0,0.016602,0.033691,2.599924832,0.13867,1880.945313,70.23825073,26.60000038,51.3932724,46.16711044,33.09019089,17.13478279,17,89.65267944,94.91992188,122.1722794,18.87127495,1002.900024,26.5,158.8670654,290.3853455,0.100000001,465.2916565,100,0,0
2021-12-17 09:00 +08:00,144.2666626,52.56999969,58.06800079,28.30666733,658.6866455,1.799999952,427.8999939,5,0,0.016602,0.033692,3.224068761,0.13867,1959.87915,74.39572144,26.60000038,51.50160599,45.31274796,32.58558273,16.83471107,17,89.80852509,94.91992188,120.1911545,18.85842705,1003.09668,26.70000076,202.9673309,357.5074158,0.379999995,466.8745728,100,1,3
2021-12-17 09:05 +08:00,139.9310303,51.18620682,58.30344772,28.20965576,476.1551819,2,428.5862122,5,0,0.068359,0.050292,2.856297503,0.13868,1920.71814,73.94690704,26.60000038,52.08320236,46.37556458,32.6161499,17.13921356,17,89.36315155,94.91992188,120.0484772,18.98089027,1003.198364,26.70000076,210.9833679,28.79360008,0.183306471,468.9134521,100,1,3
2021-12-17 09:10 +08:00,137.1666718,52.07666779,58.50166702,28.14866638,310.1199951,2.166666746,424.2999878,2,0,0.068848,0.050782,2.733376729,0.13867,1930.289063,73.91477966,26.60000038,50.18523788,43.81665421,31.10392952,16.68042374,17,78.36051941,94.91992188,120.0484772,18.86591148,1003.200012,27.00103188,131.3197479,321.6793823,0.427421421,471.2792358,100,1,3
