timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-17 09:15 +08:00,143.1724091,50.98620605,58.65000153,28.09068871,128.7413788,2.103448391,431.758606,3,0,0.068847,0.050293,2.696888481,0.13867,1934.296997,73.91477966,26.60000038,47.86449814,41.73976898,29.48055649,16.8318119,17,69.05590057,94.91992188,120.0484772,18.73634338,1003.396729,27.20000076,36.03289795,256.4656067,0.158718348,471.1023865,100,1,3
2021-12-17 09:20 +08:00,130.7586212,50.83103561,58.67896652,28.05413818,71.11724091,2.034482718,422.7241516,3,0,0.06836,0.050781,2.045548428,0.13672,1944.965576,71.9095459,26.60000038,48.7390213,42.77603531,29.47343254,17.13464355,17,72.10758972,94.91992188,119.9067612,18.84930038,1003.398376,27.20000076,25.09939957,327.2018127,1.030060053,470.4960632,100,1,2
2021-12-17 09:25 +08:00,137.2333374,51.77999878,58.90533447,27.98366737,178.8999939,2.066666603,425.7000122,4,0,0.068847,0.050781,2.334205933,0.13867,1946.385254,71.87576294,26.60000038,49.68620682,43.77559662,30.48777008,17.13464355,17,78.54366302,94.91992188,119.9043732,18.84930038,1003.400024,27.10165024,29.95050049,273.1533813,0.356104821,469.0880737,100,1,2
2021-12-17 09:30 +08:00,139.2666626,52.40333176,58.88600159,28.00200081,719.1033325,2.033333302,424.7999878,3,0,0.068848,0.050293,2.995038468,0.13867,1941.896484,72.40939331,26.60000038,50.79854965,44.62428665,30.90439606,17.13578606,17,76.94015503,94.91992188,119.9043732,18.93992233,1003.400024,27.09964943,46.9649353,238.4096222,0.458983153,468.4936523,100,1,2
2021-12-17 09:35 +08:00,138.3666687,52.16999817,58.95033264,27.94733238,1002.123352,2,417.2666626,4,0,0.068359,0.050781,3.086226224,0.13867,1941.331177,73.64254761,26.60000038,49.97803116,44.0032196,30.90439606,17.13865471,17,77.44101715,94.91992188,119.9043732,18.88760757,1003.400024,27.20000076,178.2989349,134.2142181,0.136226818,468.4936523,100,1,2
2021-12-17 09:40 +08:00,138.5333405,51.52000046,58.98633194,27.94599915,969.9966431,2,416.2999878,3,0,0.068848,0.050293,2.409065536,0.13868,1940.847534,74.22434998,26.60000038,49.92864227,44.56155014,30.90439606,17.14095879,17,77.49830627,94.91992188,119.9043732,18.84558105,1003.400024,27.20000076,35.11785126,132.6742706,0.65775013,468.2969666,100,1,2
2021-12-17 09:45 +08:00,140.6999969,51.63000107,59.05033493,27.91866684,976.4299927,1.933333278,412.6000061,3,0,0.068848,0.050782,2.72048484,0.13867,1926.316406,74.22434998,26.60000038,50.33440399,44.4219017,30.90439606,16.93468857,17,78.01386261,94.91992188,119.9043732,18.8884964,1003.400024,27.10000038,37.17025375,226.9922333,0.659884632,468.0257263,100,1,2
2021-12-17 09:50 +08:00,145.3000031,51.60666656,59.04000092,27.92933273,833.7399902,1.899999976,413,2,0,0.068359,0.050293,3.186109459,0.13867,1925.710693,74.22434998,26.60000038,48.88976669,43.08578873,30.90439606,17.13250542,17,77.15213776,94.91992188,119.9043732,18.85767174,1003.400024,27.00166512,101.3673172,316.5239258,0.99701333,467.4973145,100,1,2
2021-12-17 09:55 +08:00,145.3448334,51.36551666,59.22689819,27.8682766,696.8620605,1.793103456,412.9310303,3,0,0.068848,0.050781,3.117955357,0.13867,1955.563354,74.06218719,26.60000038,49.69708633,43.16759872,30.89100266,16.94209862,17,81.02765656,94.91992188,119.9043732,18.90548897,1003.400024,27,188.7359467,258.0801086,0.646303475,467.2432861,100,1,2
2021-12-17 10:00 +08:00,143.6333313,51.14666748,59.0890007,27.92300034,512.9099731,2.299999952,416.6333313,2,0,0.068847,0.050781,2.782346424,0.13867,1937.072632,73.60762787,26.60000038,49.7279892,43.51771545,30.90658951,16.97928047,17,79.20015717,94.91992188,119.9043732,18.88691139,1003.400024,26.80166245,508.9894714,307.7922974,2.291496992,467.1075439,100,1,2
2021-12-17 10:05 +08:00,145.3333282,51.17666626,59.36466599,27.82799911,439.0266724,1.833333373,410.9333191,4,0,0.084961,0.050293,2.844349687,0.13086,1938.299316,75.16519928,26.60000038,50.21986389,43.51219559,30.90658951,16.82577324,17,76.82349396,94.91992188,119.9043732,18.88905334,1003.5,26.85082817,117.3706131,281.2783508,1.556020021,469.2944641,100,1,2
2021-12-17 10:10 +08:00,130.8928528,50.875,59.2396431,27.8482151,365.5214233,1.464285731,408.5714417,2,0,0.085449,0.050781,2.531920579,0.13281,1970.794189,75.82268524,26.60000038,47.15189743,41.32235718,30.70593643,16.82315445,17,79.7137146,94.91992188,119.9043732,18.75246429,1003.5,26.40164375,48.91783524,299.0201721,3.673518896,466.5070801,100,1,2
2021-12-17 10:15 +08:00,145.6666718,51.08666611,59.16666794,27.83833313,292.7399902,1.733333349,405.9333191,4,0,0.08545,0.050293,2.913619266,0.13282,1947.592651,74.60822296,26.60000038,49.6236763,43.50392532,30.62131119,17.13229942,17,77.26773834,94.91992188,119.9043732,18.85946655,1003.5,26.29999924,139.7673798,260.8876038,0.806449831,462.1062927,100,1,2
2021-12-17 10:20 +08:00,149.7333374,51.51666641,59.30599976,27.81766701,227.6199951,1.733333349,408.7666626,3,0,0.085449,0.050782,2.760152311,0.13086,1948.189087,74.60822296,26.60000038,48.87268448,42.48354721,30.62131119,16.97768021,17,76.5984726,94.91992188,119.9043732,18.74627113,1003.5,26.29999924,270.4895325,239.0158234,0.189999998,461.2705383,100,1,2
2021-12-17 10:25 +08:00,151.8999939,51.3433342,59.34266663,27.82066727,167.1933289,1.799999952,406.1000061,4,0,0.085449,0.050781,2.850032909,0.13281,1950.508667,75.17613983,26.60000038,49.34331512,43.48501968,30.56987,16.98314285,17,78.4901123,94.91992188,119.9043732,18.85525894,1003.5,25.80163765,227.7378082,263.9735413,2.121798754,461.1097717,100,1,2
2021-12-17 10:30 +08:00,155.3999939,51.48666763,59.39866638,27.78499985,120.3700027,1.799999952,411.0666809,2,0,0.085449,0.050293,2.891343854,0.13086,1946.075928,75.17613983,26.60000038,48.2428627,42.3745079,30.56987,16.98070717,17,77.26193237,94.91992188,119.9043732,18.7461834,1003.5,26,668.5455933,333.3050537,0.952229559,463.6593323,100,1,2
2021-12-17 10:35 +08:00,164.8333282,51.52666855,61.29366684,27.73633385,89.97666931,2,405.7666626,2,0,0.08545,0.050781,2.144127465,0.13281,1926.330811,75.17613983,26.60000038,48.15058136,42.21450043,30.56987,17.12840271,17,75.21905518,94.91992188,119.9043732,18.7461834,1003.5,26.5,699.9835815,295.1863098,1.646196127,468.4706421,100,1,2
2021-12-17 10:40 +08:00,173.2333374,51.62666702,63.13666534,27.74066734,62.11666489,1.966666698,403.3333435,3,0,0.085449,0.050781,2.300023489,0.13086,1965.500122,75.17613983,26.60000038,50.2074852,44.32167053,30.56987,17.13087082,17,76.45806122,94.91992188,119.9043732,18.86742973,1003.5,26.69834328,530.3132324,260.98526,0.901822269,471.8756409,100,1,3
2021-12-17 10:45 +08:00,182,51.97000122,61.70066833,28.05666733,42.66333389,1.966666698,406.2999878,2,0,0.085449,0.050293,2.6744137,0.13281,1946.307617,75.50740051,26.60000038,50.2074852,44.32167053,30.56987,16.97643852,17,74.97464752,94.91992188,119.9043732,18.76583862,1003.5,27.29670906,657.9047241,255.3317413,1.548649669,476.8673096,98.51316071,1,3
2021-12-17 10:50 +08:00,184.8620758,51.77586365,61.57551575,28.19517326,25.9275856,2.068965435,408.1724243,3,0,0.085449,0.050781,2.4669206,0.13282,1957.986328,74.44021606,26.60000038,47.43930054,40.98596954,30.56987,16.97643852,17,75.93254089,94.91992188,119.9043732,18.76583862,1003.301636,27.5983429,759.1491089,297.9151917,1.091099739,475.3503723,94.67845917,1,3
2021-12-17 10:55 +08:00,183.3000031,51.4366684,61.41766739,28.32066727,12.39333344,2,407.5666809,2,0,0.085449,0.050293,2.28986793,0.13085,1943.182373,74.44021606,26.60000038,47.43141556,40.96631241,30.77902794,16.97643852,17,78.82858276,94.91992188,119.9043732,18.76583862,1003.400024,27.60164642,628.5567017,295.8669128,1.448188782,479.7120056,94.11481476,1,3
2021-12-17 11:00 +08:00,166.3214264,51.00714111,60.8510704,28.44499969,1.91785717,2,411.2142944,2,0,0.08545,0.050782,2.708379628,0.13282,1935.37793,74.44021606,26.60000038,51.02085495,45.54242706,31.58829498,17.11592102,17,81.12675476,94.91992188,119.9043732,18.98588562,1003.299988,28.0983429,779,189.2888794,3.535059452,481.0882568,91.26135254,1,3
2021-12-17 11:05 +08:00,180.3666687,51.29999924,60.30333328,28.6060009,0,2,410.7666626,3,0,0.085937,0.033691,2.605051834,0.13281,1946.734375,74.44021606,26.60000038,49.09715271,43.32564545,31.58829498,16.96406555,17,81.62928772,94.91992188,119.9043732,18.87719917,1003.299988,28.60000038,718.7671509,245.2145691,0.594490826,481.454895,89.20166016,1,3
2021-12-17 11:10 +08:00,183.9666595,51.43333435,60.2563324,28.63500023,0,2,410.7666626,3,0,0.085938,0.033692,2.55456716,0.13477,1943.514404,74.44021606,26.60000038,47.33115387,41.94684982,31.1219635,16.96788979,17,78.30841064,94.91992188,119.9043732,18.87560081,1003.299988,28.70000076,804.3736572,194.379364,1.26142025,482.2746582,89.69999695,1,3
2021-12-17 11:15 +08:00,185.8666687,51.2266655,60.08333206,28.72200012,0,2,409.8333435,3,0,0.085937,0.033691,2.317468781,0.13476,1971.331055,75.99940491,26.60000038,47.93579102,41.94684982,30.61557579,16.96788979,17,75.82670593,94.91992188,119.9043732,18.87729645,1003.299988,28.70000076,409.222168,260.0001831,2.489548206,483.1040039,91.19503021,1,2
2021-12-17 11:20 +08:00,185.3999939,51.18999863,60.0929985,28.73200035,0,2,415.8333435,2,0,0.085938,0.033691,3.135943131,0.13281,1939.773071,74.90424347,26.60000038,50.17918396,44.05849457,30.61557579,17.12106133,17,75.79179382,94.91992188,119.9043732,18.87729645,1003.200012,28.70000076,612.3247681,161.6151733,0.567539334,482.4844055,91.60327911,1,2
2021-12-17 11:25 +08:00,187.4666595,51.01666641,60.18966675,28.72866631,0,2.033333302,414.6666565,2,0,0.085937,0.033692,2.149856557,0.13477,1919.782715,74.90424347,26.60000038,50.00317764,44.05849457,30.76128387,16.97167587,17,77.63499451,94.91992188,119.9043732,18.87729645,1003.200012,28.70000076,175.1318665,201.7099457,1.243846655,481.4816284,92,1,2
2021-12-17 11:30 +08:00,186.3999939,51.36666489,60.22966766,28.75566673,0,2.066666603,412.6666565,3,0,0.085938,0.033691,2.954688524,0.13281,1935.73999,75.597229,26.60000038,49.50580215,43.03632355,30.7637043,16.97167587,17,78.51052856,94.91992188,119.9043732,18.87729645,1003.101624,28.70000076,319.4194946,162.8869476,1.129999995,479.8787842,92.39668274,1,2
2021-12-17 11:35 +08:00,186.3666687,51.54000092,60.00099945,28.87033272,0,2,411.2000122,3,0,0.086425,0.033692,2.516904836,0.13477,1945.151611,75.597229,26.60000038,51.06451797,45.38103867,30.7637043,17.12067032,17,78.7722168,94.91992188,119.9043732,18.87729645,1003.099976,28.60000038,231.5279846,227.5871582,1.85746038,478.8859863,93.29669952,1,2
2021-12-17 11:40 +08:00,187.0689697,51.79655075,60.06999969,28.87206841,0,2,423.7241516,3,0,0.085938,0.033691,2.681485327,0.13281,1951.160278,75.597229,26.60000038,47.60368729,41.27231216,30.7637043,16.81719971,17,78.88072205,94.91992188,119.9043732,18.76689911,1003.099976,28.49834061,112.232399,176.2916412,1.145020008,477.526123,94.89668274,1,2
2021-12-17 11:45 +08:00,186.4666595,51.27666855,60.10966492,28.8876667,0,2.033333302,418.1333313,3,0,0.085937,0.033691,2.8221815,0.13477,1947.414795,72.96078491,26.60000038,51.40892792,45.69685364,30.7637043,17.12272835,17,79.59660339,94.91992188,119.9043732,18.99049759,1003.099976,28.10000038,186.8344421,197.1141968,2.123000622,475.1105652,96.88965607,1,2
2021-12-17 11:50 +08:00,174.7142792,51.35357285,60.16678619,28.9032135,0,2.107142925,414.7857056,2,0,0.085938,0.033692,2.801443179,0.13476,1946.311768,75.41938782,26.60000038,48.95292664,43.38129044,30.90741348,16.97010994,17,79.56504059,94.91992188,119.9043732,18.77336693,1002.900024,28.19835854,270.7241211,183.5653534,1.779310465,475.8482361,97.30493164,1,2
2021-12-17 11:55 +08:00,174.0666656,51.38999939,60.33499908,28.90133286,0,2.066666603,418.7666626,2,0,0.085937,0.033691,2.605696606,0.13281,1940.94519,75.41938782,26.60000038,48.94741821,42.3754158,30.75989914,16.97010994,17,78.24469757,94.91992188,119.9043732,18.77336693,1002.900024,28.20000076,155.2320709,187.8942719,1.707512856,473.7114563,95.91998291,1,2
2021-12-17 12:00 +08:00,179.6000061,50.95666504,60.43333435,28.91566658,0,2.200000048,418.1000061,2,0,0.085938,0.033692,3.202435268,0.13477,1970.585571,74.30233765,26.60000038,48.94741821,42.3754158,30.60302544,16.97010994,17,77.19939423,94.91992188,119.9043732,18.77336693,1002.801636,28.20000076,182.1484985,221.2736053,1.141649961,476.2969971,95.50330353,1,2
2021-12-17 12:05 +08:00,179.2333374,51.15999985,60.57266617,28.89266586,0,2.133333445,416.0666809,3,0,0.085937,0.033691,2.565888233,0.14062,1924.280029,74.28359985,26.60000038,49.41985703,43.40832138,30.58238983,16.97010994,17,78.65820313,94.91992188,119.9043732,18.88185883,1002.799988,28.59835434,146.3293304,161.8770752,1.897979617,475.8905029,94.40000153,1,2
2021-12-17 12:10 +08:00,178.0666656,51.40333176,60.5870018,28.91233253,0,2.200000048,416.9666748,2,0,0.086426,0.033691,2.734319896,0.14258,1942.88916,76.47561646,26.60000038,51.14033127,45.57030106,31.02651405,17.12021828,17,79.3675766,94.91992188,119.9043732,18.88185883,1002.799988,28.50331688,116.1989975,177.8377838,1.629999995,475.1074524,93.62155914,1,2
2021-12-17 12:15 +08:00,176,50.95000076,60.72966766,28.90299988,0,2.266666651,415.5666809,2,0,0.085938,0.033692,3.231072681,0.14258,1945.098022,76.48496246,26.60000038,49.06296921,43.31163788,30.88944244,16.81807709,17,78.2220993,94.91992188,119.9043732,18.75546837,1002.799988,28.29999924,172.2876434,206.4983521,1.962710738,474.3043518,95.30000305,1,2
2021-12-17 12:20 +08:00,174.8999939,50.92666626,60.93533325,28.89233398,0,2.266666651,415.7999878,3,0,0.085937,0.033691,2.994415477,0.14063,1957.204956,75.3526535,26.60000038,51.38864136,45.53659058,30.60929489,17.13435173,17,77.34126282,94.91992188,119.9043732,18.86924744,1002.601624,28.29999924,309.6549072,216.0006714,1.006292701,474.8875732,96.09671021,1,2
2021-12-17 12:25 +08:00,174,50.98666763,61.11566544,28.85566711,0,2.033333302,415.8999939,2,0,0.086426,0.033692,2.903100666,0.14257,1922.883667,75.69527435,26.60000038,48.92901611,43.05454636,30.58086014,16.67711067,17,75.79471588,94.91992188,119.9043732,18.71456146,1002.599976,28.5,310.1313782,194.351059,2.124614239,474.0912476,94.39672089,1,2
2021-12-17 12:30 +08:00,177.0666656,51.31999969,61.09600067,28.90766716,0,2.333333254,421.2333374,2,0,0.085938,0.033691,2.498289857,0.14258,1957.688843,74.26683044,26.60000038,50.70194626,44.94057465,30.58086014,17.14917183,17,77.41707611,94.91992188,119.9043732,18.82292557,1002.400024,28.29999924,156.1966095,210.0379181,2.506660223,474.9007874,95.58654785,1,2
2021-12-17 12:35 +08:00,173.4827576,51.04827499,61.10448456,28.93586159,0,2.413793087,420.8275757,2,0,0.085937,0.033203,2.937653774,0.14063,1946.127808,74.24841309,26.60000038,47.65238571,41.08324432,30.58086014,16.46855927,17,78.55299377,94.91992188,119.9043732,18.73130226,1002.400024,28.49917603,294.1602173,196.668335,1.600741029,475.4676208,95.1024704,1,2
2021-12-17 12:40 +08:00,172.9333344,50.73333359,61.38533401,28.87033272,0,2.533333302,421.2999878,3,0,0.086426,0.033692,2.520594771,0.14257,1942.428833,74.24841309,26.60000038,48.9123497,43.44856644,30.81896019,16.81793213,17,78.5127182,94.91992188,119.9043732,18.76233482,1002.39917,28.89834213,281.7429504,249.6542206,0.701907039,475.2907715,90.91410065,1,2
2021-12-17 12:45 +08:00,157.3928528,50.66785812,61.47964096,28.86678505,0,2.5,421.1785583,3,0,0.085937,0.033691,2.296311793,0.14258,1942.107178,75.59362793,26.60000038,51.87125778,45.41374207,31.11294937,16.97828674,17,82.66254425,94.91992188,119.9043732,18.96197128,1002.299988,28.89835739,274.4268188,210.0194092,1.010385036,476.6671448,91.09014893,1,2
2021-12-17 12:50 +08:00,171.7333374,50.68333435,61.76599884,28.82299995,0,2.599999905,418.9666748,3,0,0.085938,0.033691,2.821815761,0.14063,1944.397095,75.13032532,26.60000038,49.12073135,43.22505951,31.59652519,16.97167397,17,80.73176575,94.91992188,119.9043732,18.72285271,1002.299988,29.20000076,937.0936279,197.1339874,1.27553153,476.6802063,89.41654968,1,2
2021-12-17 12:55 +08:00,172.3999939,50.63999939,61.88299942,28.84600067,0,2.633333445,427.7666626,2,0,0.086426,0.033692,2.306811617,0.14258,1949.486572,75.13032532,26.60000038,51.96611023,46.45539474,31.59652519,16.98040199,17,81.62378693,94.91992188,119.9043732,18.97537994,1002.101624,29.39999962,621.7098999,109.7494659,0.482603133,480.2524109,87.98353577,1,2
2021-12-17 13:00 +08:00,170.3000031,50.54999924,61.89233398,28.86066628,0,2.766666651,428.5333252,4,0,0.085937,0.033691,2.975662957,0.14257,1940.796997,73.65062714,26.60000038,52.5957489,46.45539474,31.597826,16.97794914,17,80.4474411,94.91992188,119.9043732,18.97537994,1002.099976,29.39834213,259.7246704,182.5744324,2.162587404,479.8688354,87.7082901,1,2
2021-12-17 13:05 +08:00,165.4666595,50.70333481,61.85599899,28.90433311,0,2.733333349,425.0666809,3,0.016724,0.03418,0.050781,2.666520095,0.13672,2023.879517,74.41698456,26.60000038,49.51550674,44.06316757,31.35741425,16.82394409,17,80.30625916,94.91992188,119.9043732,18.76083374,1001.900024,29.29999924,711.1539307,267.1673889,4.782153606,480.8422241,89.41306305,1,3
2021-12-17 13:10 +08:00,161,50.66666794,61.94333267,28.94533348,0,2.733333349,426.1666565,3,0.016602,0.033691,0.050293,2.878083608,0.13477,1932.715454,73.48182678,26.60000038,52.62875366,47.26323318,31.19537544,17.12604904,17,79.05530548,94.91992188,119.8727951,18.99975204,1001.898376,29.39999962,424.506012,194.8144836,3.901156664,477.7293091,88.81328583,1,2
2021-12-17 13:15 +08:00,161.5333405,50.88666534,61.99100113,28.96066666,0,2.666666746,423.4666748,3,0.016723,0.03418,0.050782,2.42602052,0.13672,1930.963867,75.36616516,26.60000038,49.50366592,43.88732529,31.06066895,16.81852531,17,78.45676422,94.91992188,119.8727951,18.73013496,1001.799988,29.29999924,491.9478455,235.8578796,1.671113253,479.3764648,89.89172363,1,1
2021-12-17 13:20 +08:00,158.8333282,50.45666504,62.09566498,28.94933319,0,2.799999952,427.7333374,3,0.016602,0.03418,0.050293,2.764350578,0.13672,1922.781128,76.49582672,26.60000038,51.69508743,46.1219368,30.97872162,17.11736488,17,77.35695648,94.91992188,119.8727951,18.83700562,1001.799988,29.29999924,595.909668,202.1251221,1.436075568,480.0985413,90.49179077,1,2
2021-12-17 13:25 +08:00,159.2758636,50.41034317,62.15517426,28.95137978,0,2.724138021,426.758606,3,0.016723,0.033691,0.050781,2.224073463,0.13671,1943.408325,76.3944931,26.60000038,52.79823685,47.22127533,31.76790428,16.96722794,17,84.74294281,94.91992188,119.8727951,18.93976974,1001.601624,29.5,309.2955933,151.3203888,1.067679405,481.6788635,89.4099884,1,2
2021-12-17 13:30 +08:00,157.6333313,50.38333511,62.19300079,28.96933365,0,2.766666651,422.2333374,3,0.016724,0.03418,0.050781,2.363607424,0.13672,1949.085815,75.22100067,26.60000038,53.41435242,47.22127533,32.39713287,16.96722794,17,88.33839417,94.91992188,119.8727951,18.93976974,1001.599976,29.45082474,535.484314,148.7617493,0.450824559,480.1051636,87.54588318,1,2
2021-12-17 13:35 +08:00,141.8928528,50.16428757,62.28607178,28.97571373,0,3,424.1785583,3,0.016602,0.034179,0.050293,2.331066318,0.13672,1931.606079,74.2490387,26.60000038,52.04733276,45.9189415,31.76627731,16.80783081,17,82.89830017,94.91992188,121.9862061,18.8317318,1001.599976,29.5,252.0997009,268.1110535,1.258867025,480.2952881,87.20332336,1,1
2021-12-17 13:40 +08:00,148.3000031,50.44666672,63.90200043,28.9956665,0,3.366666555,429.7333374,3,0.016723,0.033692,0.050781,2.541370198,0.13672,1968.669067,71.81654358,26.60000038,49.1858902,43.55611801,31.08280754,16.94804001,17,77.86126709,94.91992188,120.1393967,18.71222305,1001.400024,29.5,285,188.0114441,0.785664678,481.6616821,87.89021301,1,2
2021-12-17 13:45 +08:00,155.2333374,50.4066658,64.92666626,28.90866661,0,3.366666555,431.7999878,3,0.016602,0.034179,0.050293,2.490260058,0.13477,1940.163574,76.30021667,26.60000038,52.50764465,46.91678238,31.75008583,17.09463882,17,83.63640594,94.91992188,120.0489578,18.93607712,1001.400024,29.39999962,230.6227112,201.6789856,2.218359709,478.5090637,87.09179688,1,2
2021-12-17 13:50 +08:00,160.8666687,50.49333191,65.41066742,28.826334,0,3.266666651,434.1000061,3,0.016723,0.03418,0.050782,2.393344452,0.13672,1933.697021,75.88043213,26.60000038,50.06530762,43.85554886,31.95542717,16.94305801,17,85.80873871,94.91992188,120.0489578,18.82835007,1001.29834,29.29999924,310.0660706,179.2301636,0.869744658,479.8788147,88.09835052,1,2
2021-12-17 13:55 +08:00,159.0666656,50.41666794,65.98233032,28.77166748,0,3.333333254,430.2333374,4,0.016602,0.033692,0.050293,2.383478535,0.13671,1967.155029,74.72711945,26.60000038,50.06530762,43.85554886,32.49380493,16.94305801,17,89.06954956,94.91992188,119.8972397,18.82835007,1001.103333,29.29999924,331.4318542,204.0414276,1.840489268,480.0553894,86.70832062,1,2
2021-12-17 14:00 +08:00,156.8000031,50.43333435,65.88033295,28.72500038,0,3.366666555,427.8666687,3,0.016724,0.034179,0.050781,1.933019755,0.13672,1929.800415,74.61206055,26.60000038,51.15538406,44.86253738,32.49911499,17.09680557,17,88.07112885,94.91992188,119.8946686,18.82835007,1001.099976,29.5,268.7897339,286.0874023,0.74000001,481.0849609,85.09669495,1,2
2021-12-17 14:05 +08:00,153,50.14333344,65.97200012,28.68700027,0,3.5,427.8333435,3,0,0.033692,0.050293,2.747544023,0.16211,1936.129761,77.29888153,26.60000038,53.05622101,46.91880035,33.28135681,17.09680557,17,89.88069916,94.91992188,119.8946686,18.92933846,1000.85083,29.40164948,419.7434387,254.7783813,1.537587047,480.4818115,86.43268585,1,2
2021-12-17 14:10 +08:00,148.6666718,50.35333252,65.90133667,28.70466614,0,3.366666555,428.9666748,2,0,0.033691,0.050293,2.537990123,0.16211,1911.70105,76.98815918,26.60000038,54.49516296,49.01495743,33.83895493,17.09680557,17,93.61768341,94.91992188,119.8946686,18.92933846,1000.801636,29.30164719,237.7197723,335.4131775,0.711593568,479.9052124,87.30989075,1,2
2021-12-17 14:15 +08:00,147.8666687,50.30666733,66.04633331,28.66533279,0,3.400000095,432.2000122,3,0,0.033691,0.050293,2.732246455,0.16406,1983.134521,76.36930084,26.60000038,53.50703049,47.91202164,34.94179916,16.94043159,17,102.0381088,94.91992188,119.8445892,18.81475449,1000.898376,29.20166588,204.3340149,242.4309692,0.976347327,479.2820435,88.19499969,1,2
2021-12-17 14:20 +08:00,147.2758636,50.22413635,65.86000061,28.72241402,0,3.517241478,433.2758484,3,0,0.033692,0.050293,2.531920231,0.16211,1976.086914,76.79787445,26.60000038,54.45275497,49.23528671,35.22353363,17.08971596,17,105.0843658,94.91992188,119.8636856,18.93416023,1000.796692,28.89999962,876.6696777,242.5103607,2.465780735,476.6967163,90.103302,1,2
2021-12-17 14:25 +08:00,141.2857208,50.00714111,65.61357117,28.7321434,0,3.464285612,426.5714417,3,0,0.033691,0.050293,2.543934961,0.16211,1951.709351,75.24061584,26.60000038,55.07849503,49.25463486,35.01040268,17.08971596,17,102.285759,94.91992188,119.8636856,18.93616486,1000.599976,29.39835167,879.8846436,214.9812927,2.007719994,480.6685791,87.70576477,1,2
2021-12-17 14:30 +08:00,149.6000061,50.03333282,65.84333038,28.7076664,0,3.733333349,432,3,0,0.033692,0.050293,3.069310476,0.16211,1947.044189,78.073349,26.60000038,55.24232101,49.25463486,34.81557465,16.93953514,17,102.4683228,94.91992188,119.8636856,18.93616486,1000.400024,29.80165863,874.0910034,178.7864227,1.972449899,484.0920715,83.58339691,1,2
2021-12-17 14:35 +08:00,153.6333313,50.75333405,66.01833344,28.66133308,0,4.133333206,433.0666809,3,0,0.033203,0.049804,2.9151428,0.16211,1937.484375,75.64490509,26.60000038,52.5158577,46.16029739,34.52173615,16.93759918,17,100.6816254,94.91992188,119.8636856,18.82880974,1000.400024,30.1975708,841.890625,82.2822113,0.463733673,485.6896973,82.82187653,1,2
2021-12-17 14:40 +08:00,154.2333374,50.51333237,66.28333282,28.5953331,0,4.133333206,430.7000122,3,0,0.033691,0.050293,2.902488973,0.16211,1958.156006,77.90196228,26.60000038,52.50817108,46.14338684,33.41421127,16.93759918,17,88.59022522,94.91992188,119.8636856,18.82880974,1000.301636,30.30166435,752.6150513,193.4222107,3.034535646,488.8883972,80.71498108,1,2
2021-12-17 14:45 +08:00,145.8000031,50.2733345,66.6186676,28.53066635,0,3.966666698,432.2666626,4,0,0.033692,0.050293,2.767035613,0.16406,1945.821777,75.18309021,26.60000038,50.70556641,44.15579605,32.20146179,16.93759918,17,85.30218506,94.91992188,121.8821411,18.82880974,1000.398376,29.79999924,129.0325623,239.8853912,0.373744011,485.7294006,84.90000153,1,2
2021-12-17 14:50 +08:00,141.5666656,50.29000092,66.70166779,28.5,0,4.099999905,427.1666565,4,0,0.033691,0.050293,2.390528679,0.16211,1959.949097,77.28152466,26.60000038,49.74814224,43.1450386,30.94037437,16.93759918,17,79.22389984,94.91992188,119.8434143,18.82880974,1000.299988,29.90328407,611.1051636,106.4347992,0.748374343,484.7130432,83.40985107,1,2
2021-12-17 14:55 +08:00,143.6000061,50.63333511,66.76799774,28.4766674,0,3.766666651,423.5666809,1,0,0.033691,0.050293,2.301408122,0.16211,1960.964722,76.25123596,26.60000038,50.69940186,45.17527008,30.94037437,17.08631516,17,77.20437622,94.91992188,119.8093796,18.82880974,1000.099976,30.00162697,334.9604187,235.5252838,1.469163775,485.289856,84.01302338,1,2
2021-12-17 15:00 +08:00,141.8333282,49.95333481,66.92133331,28.45199966,0,4.066666603,427,2,0,0.033692,0.050293,2.546712019,0.16211,1939.181396,76.02347565,26.60000038,53.42049026,47.61079025,31.6220417,17.08631516,17,82.55586243,94.91992188,119.8093796,18.93563461,999.9000244,29.80163956,267.9993591,174.2601471,0.680000007,483.6936951,84.5082016,1,2
2021-12-17 15:05 +08:00,139.7666626,49.98666763,66.98766327,28.43033409,0,3.966666698,432.0333252,2,0,0.01709,0.033692,2.511132934,0.14063,1945.55603,76.96636963,26.60000038,53.42049026,47.61079025,32.4785347,17.08631516,17,91.27039337,94.91992188,119.8093796,18.82269287,999.9000244,29.79999924,172.016449,223.6378784,0.32912755,481.298645,85.49588776,1,2
2021-12-17 15:10 +08:00,137.0344849,49.86551666,66.98690033,28.44241333,0,3.620689631,437.4137878,1,0,0.016601,0.034179,2.560335767,0.14257,1990.078125,72.40502167,26.60000038,53.54821777,47.61079025,31.98409462,16.93669701,17,83.57801819,94.91992188,121.8915329,18.82269287,999.7999878,29.59917831,796.0623779,219.8964386,1.525675178,482.1063538,83.90822601,1,2
2021-12-17 15:15 +08:00,137.6000061,50.02000046,67.04833221,28.43499947,0,4.333333492,433.6333313,2,0,0.016602,0.033692,2.400098425,0.14063,1954.494995,76.49536896,26.60000038,50.74437714,45.13072586,31.56746483,17.08340645,17,80.44353485,94.91992188,119.9342499,18.61478806,999.7999878,29.5008316,351.9417725,301.1991577,0.577484846,481.6599731,85.2929306,1,2
2021-12-17 15:20 +08:00,125.6428604,49.63928604,67.074646,28.43428612,0,4.357142925,433.0714417,3,0,0.01709,0.033691,2.772927464,0.14062,1950.596069,76.14372253,26.60000038,51.73099899,45.91575623,31.74591446,17.02919006,17,81.04771423,94.91992188,119.9342499,18.70092201,999.5999756,29.70000076,803.0230103,182.8643494,3.18441987,481.5172119,84.896698,1,2
2021-12-17 15:25 +08:00,137.1999969,50.28333282,67.14966583,28.42733383,0,4.5,424.9666748,3,0,0.016601,0.03418,2.51869839,0.14063,1941.751709,76.00197601,26.60000038,52.71762466,46.70078659,31.924366,16.97497177,17,81.65189362,94.91992188,119.9342499,18.78705597,999.7338867,29.79999924,342.7135925,252.7061615,3.243978024,481.3744812,85.05130005,1,2
2021-12-17 15:30 +08:00,136.3333282,49.84666824,67.30766296,28.41433334,0,4.400000095,433.0333252,3,0,0.01709,0.033691,2.780519535,0.14258,1942.4729,77.09314728,26.60000038,53.3134613,47.17488098,32.1456604,16.94222832,17,86.73620605,94.91992188,119.9342499,18.83907318,999.7000122,29.55040741,570.671936,228.536499,2.007238626,482.7892761,86.99755859,1,2
2021-12-17 15:35 +08:00,132.6000061,50.07333374,67.53866577,28.37666702,0,3.900000095,429.2000122,3,0,0.016602,0.033692,2.613607462,0.14062,1923.036255,77.26866913,26.60000038,53.93950272,48.18884277,32.26150513,16.94222832,17,84.5182724,94.91992188,119.9342499,18.83907318,999.7000122,29.29999924,314.8124695,324.1195679,1.47194469,483.4651489,89.69345093,1,2
2021-12-17 15:40 +08:00,133.9333344,50.12333298,67.47266388,28.4046669,0,4.033333302,425.4666748,3,0,0.017089,0.034179,2.309455786,0.14063,1927.155151,75.84352112,26.60000038,52.99043274,47.12126541,32.11434937,16.94222832,17,86.40468597,94.91992188,119.9342499,18.73771858,999.7000122,28.69861412,667.0415649,308.1761475,0.760948658,484.0900879,91.28614044,1,2
2021-12-17 15:45 +08:00,131,50.17333221,67.75033569,28.35933304,0,3.766666651,427.8999939,2,0,0.016602,0.033692,2.437379617,0.14062,1956.538452,77.75415802,26.60000038,50.99668121,44.95962524,32.16466141,16.94464111,17,85.27675629,94.91992188,119.9342499,18.7534523,999.7000122,28.70000076,655,307.1555176,0.683351278,485.869873,88.80659485,1,2
2021-12-17 15:50 +08:00,130.7666626,50.26333237,67.70700073,28.37133408,0,3.700000048,430.6666565,3,0,0.01709,0.033691,2.965992325,0.14258,1956.832642,76.67424774,26.60000038,51.30973816,45.96143341,32.16501236,16.94464111,17,86.41170502,94.91992188,119.9342499,18.75550652,999.7999878,29.69668007,612,122.9996414,0.710995972,486.4826355,84.49501801,1,2
2021-12-17 15:55 +08:00,132.0333405,49.84000015,67.77466583,28.36933327,0,3.833333254,431.1666565,3,0,0.016601,0.03418,2.2415781,0.14063,1907.07312,76.66658783,26.60000038,51.78302765,45.97834396,32.16501236,16.94464111,17,85.20265961,94.91992188,119.9342499,18.8579464,999.6010742,29.99778748,545.1880493,271.9687805,1.339271545,491.0312805,81.81770325,1,2
2021-12-17 16:00 +08:00,131.3333282,49.61000061,67.79033661,28.37266731,0,3.866666555,431,3,0,0.01709,0.033691,2.209491403,0.14062,1977.997192,78.35913086,26.60000038,50.17189026,43.94039917,31.97544098,16.94464111,17,81.68742371,94.91992188,119.9342499,18.74344635,999.7000122,29.79667854,598.8007813,73.54412842,0.307801902,487.8821106,82.70663452,1,2
2021-12-17 16:05 +08:00,130.8620758,49.84482574,67.9262085,28.36241341,0,3.827586174,429.8275757,3,0,0.016602,0.033692,2.277691601,0.15039,1957.081299,77.26752472,26.60000038,50.17189026,43.94039917,32.01038361,16.94464111,17,86.58612823,94.91992188,119.9342499,18.84403801,999.8967285,29.50165367,604.2890625,289.758606,1.290741563,488.2951965,82.80496216,1,2
2021-12-17 16:10 +08:00,118.9642868,49.70357132,68.04393005,28.36642838,0,3.892857075,433.8928528,3,0,0.01709,0.033691,2.418827782,0.15235,1913.776001,77.35230255,26.60000038,50.32383347,44.92341614,31.90301514,16.94464111,17,83.54190826,94.91992188,119.878746,18.84572983,999.7999878,29.30330086,304.1650391,303.9844666,2.921222448,487.7184753,85.96533966,1,2
2021-12-17 16:15 +08:00,127.9666672,49.90000153,67.89633179,28.41466713,0,3.700000048,431.9333191,3,0,0.016601,0.033203,2.292235127,0.15039,1915.488525,75.76155853,26.60000038,51.23657227,44.93991089,32.48703766,16.94464111,17,87.76811218,94.91992188,120.0246353,18.84572983,999.7999878,29.10000038,325.9764404,226.5657501,1.652908921,486.2795105,86.59503174,1,2
2021-12-17 16:20 +08:00,129.6666718,49.77000046,68.0083313,28.38166618,0,3.833333254,428,2,0,0.016602,0.033691,2.246401983,0.15234,1921.429443,78.04466248,26.60000038,52.15234375,45.9418602,32.27874756,16.94464111,17,85.95674133,94.91992188,119.8963928,18.84572983,999.7000122,29.20000076,500.1292114,301.0819397,1.655006886,487.0496521,86.17900085,1,2
2021-12-17 16:25 +08:00,129.6000061,49.86000061,68.0616684,28.39166641,0,3.866666555,426.4333191,3,0,0.01709,0.033692,2.630497151,0.15039,1957.530518,76.6988678,26.60000038,52.64431763,47.0308609,32.54181671,16.94464111,17,88.15132904,94.91992188,119.8963928,18.84572983,999.7000122,29,454.3203735,272.7762756,0.900302768,484.6801147,87.58501434,1,2
2021-12-17 16:30 +08:00,126.8333359,49.9366684,68.2440033,28.3686676,0,4,429.7000122,4,0,0.016601,0.033691,2.311825114,0.15234,1947.105469,77.96528625,26.60000038,52.62617111,47.0308609,32.4597702,16.94464111,17,87.54727936,94.91992188,119.8963928,18.84572983,999.6016235,29.30162621,443.8941956,307.0430908,1.852356911,485.0635376,85.39349365,1,2
2021-12-17 16:35 +08:00,127.6666641,49.62333298,68.19333649,28.3706665,0,3.933333397,424.4666748,3,0,0.01709,0.033692,2.550609619,0.15039,1938.546753,77.96212006,26.60000038,49.47303391,43.95024872,31.90572739,16.94365501,17,84.10997772,94.91992188,119.9891891,18.74225807,999.7000122,29.29999924,170.1943512,206.3459473,1.911494613,483.4938354,86.11457825,1,2
2021-12-17 16:40 +08:00,127.1999969,49.66999817,68.27233124,28.35833359,0,3.966666698,427.9666748,3,0,0.016602,0.033691,2.567348002,0.1504,1947.875732,77.71763611,26.60000038,51.34177399,45.05034256,31.95866394,17.09534454,17,83.21996307,94.91992188,119.9891891,18.85082626,999.7000122,29.00163269,133.1469421,205.0845642,0.4336344,481.4815063,88.09020233,1,2
2021-12-17 16:45 +08:00,126.9333344,49.44666672,68.34633636,28.34300041,0,3.966666698,426.1333313,3,0,0.016601,0.033203,2.506320515,0.15234,1969.971558,79.33090973,26.60000038,51.98682404,46.06445313,32.10677338,17.09534454,17,84.0296402,94.91992188,119.9891891,18.85082626,999.6016235,28.79999924,344.2453918,223.1719208,1.079179883,478.8991089,88.69507599,1,2
2021-12-17 16:50 +08:00,126.4333344,49.63333511,68.35433197,28.3433342,0,3.900000095,427.0333252,3,0,0.01709,0.033692,2.146432971,0.15039,1952.159302,78.01493073,26.60000038,50.75392532,45.01193619,32.12891006,16.94538879,17,85.74658966,94.91992188,119.9891891,18.85082626,999.6016235,29.19837379,273.8372192,297.495575,1.491117477,479.6988831,87.50976563,1,2
2021-12-17 16:55 +08:00,125.9310379,49.80344772,68.36138153,28.3634491,0,3.896551609,424.3103333,3,0,0.016602,0.033691,2.211469941,0.15234,1939.324341,76.99806213,26.60000038,52.79434204,47.15407181,32.12891006,17.09651566,17,85.80225372,94.91992188,119.9891891,18.95386696,999.5999756,29.29999924,310.1779785,183.0270844,1.040453792,480.6819458,86.30485535,1,2
2021-12-17 17:00 +08:00,115.6785736,49.4821434,68.48035431,28.36535645,0,4,425.9285583,3,0,0.016601,0.033691,2.573519561,0.15039,1935.977661,78.79652405,26.60000038,51.34885025,45.13214111,31.97007751,16.9453125,17,85.43900299,94.91992188,119.9891891,18.8510437,999.5999756,29.59837151,295.217865,218.4082184,1.00999999,481.1213684,86.38859558,1,2
2021-12-17 17:05 +08:00,122.0999985,49.93333435,68.49766541,28.35833359,0,3.866666555,422.8333435,3,0,0.01709,0.033692,2.262601963,0.13282,1935.408691,78.22743988,26.60000038,49.85243607,44.06533813,32.08628082,16.9453125,17,84.39874268,94.91992188,120.4088516,18.8510437,999.5999756,29.5,224.7766724,303.2999878,1.015469432,483.0874634,85.99676514,0,0
2021-12-17 17:10 +08:00,125.3333359,50.07666779,68.68333435,28.33099937,0,4,424.6000061,3,0,0.016602,0.033691,2.699766739,0.13281,1930.481812,79.39202881,26.60000038,49.84395599,44.06533813,32.08628082,16.9453125,17,87.60971832,94.91992188,120.4088516,18.8510437,999.5999756,29.30163002,173.1468048,302.570282,1.160815477,480.894989,87.99347687,0,0
2021-12-17 17:15 +08:00,125.1999969,49.89333344,68.61699677,28.33366585,0,4.033333302,423.7999878,3,0,0.017089,0.033203,2.297399311,0.13281,1925.755005,77.89042664,26.60000038,50.4850235,45.10203171,31.89932442,17.09596825,17,86.33425903,94.91992188,120.4088516,18.8510437,999.5999756,29.10000038,122.1472244,320.1629028,0.466543347,480.0886841,89.19999695,0,0
2021-12-17 17:20 +08:00,122.2333298,49.76666641,68.75466919,28.35400009,0,4.133333206,423.2000122,3,0,0.016602,0.033692,2.681639715,0.13281,1942.929321,79.04653168,26.60000038,49.66209412,43.06312943,31.66593552,16.94731712,17,82.05033875,94.91992188,120.4088516,18.8510437,999.5999756,28.90163803,56.08188629,334.5440979,0.900992751,478.6893311,89.69508362,0,0
2021-12-17 17:25 +08:00,122.5333328,49.81666565,68.64333344,28.35466576,0,4.099999905,425.3333435,2,0,0.016601,0.033691,2.522405274,0.13282,1972.130493,79.04653168,26.60000038,48.84897614,43.0459671,31.41210747,16.94731712,17,77.88375092,94.91992188,120.4088516,18.8510437,999.7000122,28.80163574,7.032720089,285.5805969,1.833496571,477.6731262,90.89509583,0,0
2021-12-17 17:30 +08:00,122.7666702,49.68000031,68.67700195,28.34466743,0,4.233333111,425.7333374,2,0,0.01709,0.033692,2.316123356,0.13281,1958.387695,77.8190918,26.60000038,51.17661667,45.0476799,31.46381569,17.09606361,17,80.58926392,94.91992188,120.4769135,18.8510437,999.9000244,28.40162086,59.67573929,275.2946167,1.248164415,469.5459595,97.66757202,0,0
2021-12-17 17:35 +08:00,120.0333328,49.51333237,68.90200043,28.33399963,0,4.300000191,424.6666565,2,0,0.016602,0.033691,2.344107345,0.13281,1940.37854,78.72968292,26.60000038,48.70767593,42.62606049,31.30471802,16.778965,17,82.29009247,94.91992188,120.4769135,18.7022953,999.7999878,26.79999924,200.836731,312.9647827,2.397794485,470.0796814,100,0,0
2021-12-17 17:40 +08:00,119.5999985,49.54999924,69.02133179,28.32066727,0,4.233333111,425.5,3,0,0.016601,0.033691,2.238609968,0.13281,1956.222656,76.82870483,26.60000038,49.96347427,43.61526108,31.70917511,17.08930397,17,82.3175354,94.91992188,120.4769135,18.80524254,999.5,26.10161972,178.210556,289.8230896,0.992188931,463.5120239,100,0,0
2021-12-17 17:45 +08:00,120,49.55862045,69.10482788,28.31379318,0,4.448276043,425.5862122,2,0,0.01709,0.033204,2.950155521,0.13282,1934.669434,77.17910767,26.60000038,49.1256485,43.4515152,31.7555275,16.93259048,17,83.45010376,94.91992188,120.4769135,18.80524254,999.5,26.10000038,193.9836731,294.4640503,2.331753492,463.6990051,100,0,0
2021-12-17 17:50 +08:00,117.896553,49.54827499,69.01620483,28.32206917,0,4.172413826,428.3103333,3,0,0.016602,0.033691,2.392521984,0.13281,1955.549683,77.16873169,26.60000038,49.75551987,44.46977615,31.53520775,16.93259048,17,80.38115692,94.91992188,120.4769135,18.80524254,999.5,26.29999924,158.048645,262.855072,1.590000033,464.6951294,100,0,0
2021-12-17 17:55 +08:00,113.896553,49.36551666,69.05345154,28.34413719,0,4.275862217,429.6896667,3,0,0.01709,0.033691,2.038040956,0.13281,1952.641968,77.16873169,26.60000038,50.07992935,44.48684311,31.12067986,16.93259048,17,80.33296204,94.91992188,120.4769135,18.80524254,999.2999878,26.59836388,134.0490875,294.421875,1.031656265,466.0847778,100,0,0
2021-12-17 18:00 +08:00,120.2666702,49.49333191,69.055336,28.35933304,0,4.466666698,427.8999939,2,0,0.016601,0.033692,2.858944258,0.13281,1959.260864,76.98208618,26.60000038,51.03318787,45.55392456,31.11758041,17.08240891,17,79.08032227,94.91992188,120.4769135,18.80524254,999.4000244,26.60000038,100.1153793,229.3461151,0.640878797,467.2709961,100,0,0
2021-12-17 18:05 +08:00,119.9629593,49.78888702,69.17444611,28.34703636,0,4.481481552,426.8888855,3,0,0.016602,0.033691,2.603058052,0.08985,1935.196777,76.98208618,26.60000038,51.33834839,45.55392456,31.11758041,17.08240891,17,79.01232147,94.91992188,120.4769135,18.80524254,999.4000244,26.79999924,78.08067322,357.3057861,0.76016134,466.8943481,100,0,0
2021-12-17 18:10 +08:00,118.1999969,49.64333344,69.16666412,28.35366631,0,4.633333206,430.9666748,3,0,0.016601,0.033203,2.235945963,0.08789,1935.549316,78.72176361,26.60000038,47.75527191,41.12099838,30.90296745,16.78045464,17,78.93704987,94.91992188,120.4769135,18.67464447,999.4000244,26.89999962,65.0330658,287.8943176,0.499754399,468.09375,100,0,0
2021-12-17 18:15 +08:00,115.7666702,49.70333481,69.21700287,28.37233353,0,4.766666889,430.7000122,3,0,0.016602,0.033692,4.298848691,0.08984,1955.396118,76.5879364,26.60000038,45.75933838,39.81846619,28.20128059,16.78173447,17,63.98468781,94.91992188,122.7100296,18.67464447,999.5999756,26.89999962,54.01616287,263.4360046,1.631476164,467.8938599,100,0,0
2021-12-17 18:20 +08:00,115.6999969,49.54666519,69.22599792,28.36166573,0,4.866666794,424.9333191,2,0,0.01709,0.033691,4.368315688,0.08985,1942.922729,77.64585114,26.60000038,44.77312469,38.74985886,28.02600861,17.07858467,17,61.55550766,94.91992188,120.7133789,18.67464447,999.6983643,27,45.03255844,292.4621277,3.145396709,468.8901978,100,0,0
2021-12-17 18:25 +08:00,114.2333298,49.56999969,69.30566406,28.35933304,0,4.733333111,424.3333435,3,0,0.016601,0.033203,3.339141432,0.08789,1924.605469,75.8895874,26.60000038,48.83888626,43.16300964,28.52809334,17.23046875,17,65.91660309,94.91992188,118.716217,18.90870857,999.7999878,27.19837379,38.03255844,321.2356262,0.81123209,468.8869934,99.7967453,0,0
2021-12-17 18:30 +08:00,112.9333344,49.41333389,69.37200165,28.34300041,0,4.533333302,428.7999878,3,0,0.016602,0.033692,4.628391458,0.08984,1936.980469,77.00839996,26.60000038,47.48298645,40.9444046,28.53246689,16.92859268,17,68.08894348,94.91992188,118.716217,18.67220688,999.9000244,27.20000076,31,324.5111694,0.635493279,469.4899597,98.79839325,0,0
2021-12-17 18:35 +08:00,113.3000031,49.5933342,69.37466431,28.33699989,0,4.733333111,429.5,2,0,0.016601,0.033691,1.675642391,0.08984,1933.588501,77.00839996,26.60000038,7.865644455,0,28.10065269,22.75561714,17,61.88635254,94.91992188,120.7278442,21.09681511,1000.096741,27.20000076,25.01631165,262.9332581,1.466361403,469.4832764,97.50978851,0,0
2021-12-17 18:40 +08:00,112.8620682,49.91724014,69.37137604,28.35344887,0,4.896551609,425.8620605,2,0,0.016602,0.033203,0,0.08789,1918.492065,77.99842834,26.60000038,7.865644455,0,27.3676281,23.98097801,17,56.67913437,94.91992188,120.7278442,24.71695137,1000.099976,27.20000076,20.01616478,294.0390015,3.070603132,469.6799622,96.70807648,0,0
2021-12-17 18:45 +08:00,103.9285736,49.28928757,69.29321289,28.38821411,0,5.25,425.4285583,3,0,0.016602,0.033692,0,0.08985,136.818512,100,26.60000038,7.713397026,0,0.01528743,23.98097801,17,0,94.91992188,0,24.82003212,1000.198364,27.20000076,15.01626205,302.7210999,3.378045797,468.9129944,97.5,0,0
2021-12-17 18:50 +08:00,117.3333359,49.63666534,69.32233429,28.36433411,0,5.199999809,430.0666809,3,0,0.017089,0.033691,0,0.08984,141.4339905,100,26.60000038,7.713397026,0,0.01528743,23.6788578,17,0,94.91992188,0,24.4634819,1000.198425,27.20000076,10.01615143,307.434967,0.99115783,468.5166321,98.49677277,0,0
2021-12-17 18:55 +08:00,112.4333344,49.63999939,69.45700073,28.37466621,0,5.400000095,429.3333435,3,0,0.016602,0.033203,0,0.08789,103.1945496,100,26.60000038,7.713397026,0,0.01528743,23.52867508,17,0,94.91992188,0,24.24283981,1000.299988,27.10000038,6,287.9685974,2.701767921,468.1242065,99.40000153,0,0
2021-12-17 19:00 +08:00,109.7333298,49.75666809,69.37733459,28.40933418,0,5.133333206,428.1666565,3,0,0.016602,0.033691,0,0.08985,95.37200165,100,26.60000038,7.713397026,0,0.01528743,23.52867508,17,0,94.91992188,0,24.24283981,1000.398438,27.19838524,2.01615119,308.6273193,2.441910744,467.7037659,100,0,0
2021-12-17 19:05 +08:00,109.0666656,49.8133316,69.35633087,28.41366577,0,4.900000095,426.6666565,4,0,0.016601,0.016602,0,0.02148,110.7948303,100,26.60000038,7.713397026,0,0.01528743,23.52867508,17,0,94.91992188,0,24.24283981,1000.496704,27.10000038,0,308.8247986,0.872157931,468.7001038,100,0,0
2021-12-17 19:10 +08:00,109.3000031,49.95333481,69.39366913,28.40833282,0,5,431.5666809,3,0,0.01709,0.01709,0,0.02149,118.0603409,100,26.60000038,7.713397026,0,0.01528743,23.67611885,17,0,94.91992188,0,24.24283981,1000.5,27.10000038,1.016180277,327.1971741,0.299254566,469.4833679,100,0,0
2021-12-17 19:15 +08:00,110.7333298,50,69.43900299,28.39599991,0,4.633333206,426.1333313,3,0,0.016602,0.016601,0,0.02148,130.3253784,100,26.60000038,7.713397026,0,0.01528743,23.67795944,17,0,94.91992188,0,24.34980965,1000.696777,27.10000038,0.016297167,299.6643982,2.182236195,469.0675049,100,0,0
2021-12-17 19:20 +08:00,110.9000015,49.5633316,69.41500092,28.39800072,0,5.133333206,426.3666687,2,0,0.016601,0.016602,0,0.01953,110.5752182,100,26.60000038,7.713397026,0,0.01528743,23.82677841,17,0,94.91992188,0,24.44919205,1000.700012,27.20000076,0,265.2784424,0.705284059,469.2932739,100,0,0
2021-12-17 19:25 +08:00,109.9000015,50.02000046,69.46233368,28.41200066,0,5.133333206,429.9666748,2,0,0.016602,0.016602,0,0.02149,117.5991898,100,26.60000038,7.713397026,0,0.01528743,23.82677841,17,0,94.91992188,0,24.55004311,1000.801636,27.20000076,0,268.3933716,1.123183608,469.4997253,100,0,0
2021-12-17 19:30 +08:00,110.1724167,49.72758484,69.37724304,28.44172478,0,5.310344696,429.2758484,4,0,0.01709,0.017089,0,0.02148,110.7952728,100,26.60000038,7.713397026,0,0.01528743,23.97529411,17,0,94.91992188,0,24.65135574,1000.898926,27.20000076,0,294.0897522,0.975687265,468.9067993,100,0,0
2021-12-17 19:35 +08:00,100.4285736,49.51071548,69.35892487,28.44821358,0,4.785714149,424.1428528,3,0,0.016601,0.016602,0,0.02148,123.9198456,100,26.60000038,7.713397026,0,0.01528743,23.97529411,17,0,94.91992188,0,24.65306854,1000.799988,27.20000076,0.016325139,281.8056946,1.67547071,470.882843,99.20326233,0,0
2021-12-17 19:40 +08:00,108.7333298,49.54999924,69.49233246,28.40966606,0,4.733333111,426.6000061,1,0,0.016602,0.016602,0,0.02149,130.1249542,100,26.60000038,7.713397026,0,0.01528743,24.12488747,17,0,94.91992188,0,24.75955772,1000.898376,27.20000076,0,300.9770813,1.425071597,470.6694031,98.90000153,0,0
2021-12-17 19:45 +08:00,108.9000015,49.66666794,69.51599884,28.41633415,0,4.933333397,427.5,3,0,0.016601,0.016601,0,0.02148,117.3789063,100,26.60000038,7.713397026,0,0.01528743,24.12488747,17,0,94.91992188,0,24.85967064,1000.801636,27.3967514,0,264.8281555,0.918519914,470.0929565,98.90000153,0,0
2021-12-17 19:50 +08:00,106.4666672,49.58666611,69.53433228,28.42033386,0,4.966666698,427.7999878,2,0,0.01709,0.01709,0,0.01953,130.0162964,100,26.60000038,7.713397026,0,0.01528743,24.12488747,17,0,94.91992188,0,24.86133957,1001,27.29999924,0,228.0728149,1.136237144,470.4829407,99.20162964,0,0
2021-12-17 19:55 +08:00,107.1666641,49.63000107,69.54100037,28.4173336,0,5,426.3999939,3,0,0.016602,0.016602,0,0.02149,103.2826538,100,26.60000038,7.713397026,0,0.01528743,24.12488747,17,0,94.91992188,0,24.86133957,1001.200012,27.39999962,0,288.4463501,0.704880595,466.9222107,99,0,0
2021-12-17 20:00 +08:00,105.1333313,50.0233345,69.62400055,28.39599991,0,6.466666698,429.3666687,2,0,0.016601,0.016601,0,0.02148,106.8853149,100,26.60000038,7.713397026,0,0.01528743,24.12488747,17,0,94.91992188,0,24.96303749,1001.400024,27.39999962,0,277.4260254,1.166560769,471.2845764,98.80000305,0,0
2021-12-17 20:05 +08:00,105.1333313,49.91999817,69.62433624,28.41066742,0,6.033333302,430.3333435,3,0,0,0.016602,0,0.02149,103.539299,100,26.60000038,7.713397026,0,0.01528743,24.12488747,17,0,94.91992188,0,24.96303749,1001.599976,27.44999504,0,262.4052429,0.929991364,470.2961121,98.70001221,0,0
2021-12-17 20:10 +08:00,103.8666687,49.77000046,69.67766571,28.41133308,0,5.466666698,428.8999939,2,0,0,0.017089,0,0.02148,122.4568558,100,26.60000038,7.713397026,0,0.01528743,24.2734375,17,0,94.91992188,0,24.96303749,1001.700012,27.39999962,0,265.2781677,1.317074418,469.8995361,99.40000153,0,0
2021-12-17 20:15 +08:00,103.2333298,49.88999939,69.6206665,28.41666603,0,5.433333397,424.5666809,3,0,0,0.016602,0,0.02149,123.8040924,100,26.60000038,7.713397026,0,0.01528743,24.2734375,17,0,94.91992188,0,25.06088448,1001.700012,27.39999962,0,276.8750916,1.033591986,470.5057983,99.69999695,0,0
2021-12-17 20:20 +08:00,103.7333298,49.49333191,69.58833313,28.43666649,0,5.233333111,427.2000122,2,0,0,0.016602,0,0.01953,95.8478241,100,26.60000038,7.713397026,0,0.01528743,24.2734375,17,0,94.91992188,0,25.06250954,1001.700012,27.39999962,0,93.54239655,1.03254962,471.0730896,100,0,0
2021-12-17 20:25 +08:00,98.40740967,49.29999924,69.52740479,28.4518528,0,5.14814806,425.777771,2,0,0,0.017089,0,0.02148,114.0508041,100,26.60000038,7.713397026,0,0.01528743,24.2734375,17,0,94.91992188,0,25.06250954,1001.900024,27.34999275,0,308.1057434,0.55495441,470.9022522,100,0,0
2021-12-17 20:30 +08:00,100.0333328,49.95000076,69.52300262,28.45833397,0,5,426.0666809,3,0,0,0.016602,0,0.02149,146.7998505,100,26.60000038,7.713397026,0,0.01528743,24.2734375,17,0,94.91992188,0,25.16165733,1001.900024,27.29999924,0,293.5927124,1.376228809,470.4927368,100,0,0
2021-12-17 20:35 +08:00,105.5666656,49.75999832,69.52700043,28.45433426,0,5.099999905,426.8666687,3,0,0,0.016602,0,0.02148,123.9725723,100,26.60000038,7.713397026,0,0.01528743,24.42305183,17,0,94.91992188,0,25.16329575,1002.198364,27.29999924,0,211.4524841,0.51453042,470.2928467,99.5,0,0
2021-12-17 20:40 +08:00,105.1333313,49.81999969,69.52400208,28.45499992,0,5,422.3333435,2,0,0,0.017089,0,0.02148,147.7043304,100,26.60000038,7.713397026,0,0.01528743,24.42305183,17,0,94.91992188,0,25.16329575,1002.200012,27.29999924,0,183.9503174,1.26503408,470.092865,98.5499649,0,0
