timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-17 20:45 +08:00,102.0666656,50.20999908,69.50233459,28.49300003,0,5.166666508,421.7000122,3,0,0,0.016602,0,0.02149,130.5040894,100,26.60000038,7.713397026,0,0.01528743,24.42305183,17,0,94.91992188,0,25.16329575,1002.400024,26.99997711,0,201.5998993,3.206577063,464.5147095,99.13343048,0,0
2021-12-17 20:50 +08:00,100.5666656,50.11000061,69.70733643,28.4406662,0,5.266666889,425.1000061,3,0,0,0.016602,0,0.01953,103.1945496,100,26.60000038,7.713397026,0,0.01528743,24.42305183,17,0,94.91992188,0,25.16329575,1002.400024,26.79999924,0,190.0000153,2.669914007,463.3040771,100,0,0
2021-12-17 20:55 +08:00,101.0999985,50.29000092,69.67466736,28.44566727,0,5.066666603,423.8999939,3,0,0,0.017089,0,0.02148,95.26979828,100,26.60000038,7.713397026,0,0.01528743,24.42305183,17,0,94.91992188,0,25.26222038,1002.533325,26.5333271,0,208.8313751,1.839962244,462.4983521,100,0,0
2021-12-17 21:00 +08:00,98.5,49.91666794,69.6966629,28.45899963,0,5.099999905,426.5,3,0,0,0.016602,0,0.02149,113.6093369,100,26.60000038,7.713397026,0,0.01528743,24.42305183,17,0,94.91992188,0,25.26276398,1002.599976,26.40041351,0,220.2099152,2.028388262,462.0954895,100,0,0
2021-12-17 21:05 +08:00,98.06666565,50.4066658,69.70266724,28.47066689,0,5.333333492,423.7333374,3,0,0,0,0,0.01758,97.23099518,100,26.60000038,7.713397026,0,0.01528743,24.42305183,17,0,94.91992188,0,25.26276398,1002.700012,26.29999924,0,179.0985565,2.818247795,462.6960449,100,0,0
2021-12-17 21:10 +08:00,100.1999969,50.2733345,69.69233704,28.47599983,0,5.066666603,421.1000061,3,0,0,0,0,0.01562,129.7862701,100,26.60000038,7.713397026,0,0.01528743,24.42305183,17,0,94.91992188,0,25.26276398,1002.799988,26.05999756,0,194.1195679,1.834004402,463.6662598,100,0,0
2021-12-17 21:15 +08:00,99.17241669,50.21034622,69.78793335,28.46931076,0,5.103448391,425,3,0,0,0,0,0.01758,119.671463,100,26.60000038,7.713397026,0,0.01528743,24.42305183,17,0,94.91992188,0,25.26276398,1002.799988,25.89999962,0,202.5905609,1.687332749,461.8963623,100,0,0
2021-12-17 21:20 +08:00,88.2142868,49.70357132,69.84893036,28.4642849,0,5,422.6071472,3,0,0,0,0,0.01758,95.49165344,100,26.60000038,7.713397026,0,0.01528743,24.42305183,17,0,94.91992188,0,25.26276398,1002.900024,25.79999924,0,205.915863,3.21702075,461.8866577,100,0,0
2021-12-17 21:25 +08:00,99.66666412,49.94666672,69.96633148,28.43766594,0,4.933333397,420.6333313,1,0,0,0,0,0.01562,123.9190903,100,26.60000038,7.713397026,0,0.01528743,24.42305183,17,0,94.91992188,0,25.36606026,1002.900024,25.60326958,0,209.3748779,4.354667187,461.3162231,100,0,0
2021-12-17 21:30 +08:00,96.76667023,50.36333466,70.07766724,28.44099998,0,5.066666603,425.1666565,2,0,0,0,0,0.01758,95.10302734,100,26.60000038,7.713397026,0,0.01528743,24.57218742,17,0,94.91992188,0,25.36606026,1003.198364,25.60000038,0,192.1915283,5.430318832,461.1129761,100,0,0
2021-12-17 21:35 +08:00,97.19999695,50.82666779,70.04533386,28.45166588,0,5.166666508,424.3999939,2,0,0,0,0,0.01758,96.50048065,100,26.60000038,7.713397026,0,0.01528743,24.57218742,17,0,94.91992188,0,25.36606026,1003.198364,25.70000076,0,188.2964172,2.832937479,460.9033508,100,0,0
2021-12-17 21:40 +08:00,99.80000305,50.55666733,69.99533081,28.45233345,0,4.866666794,425.9333191,3,0,0,0,0,0.01562,168.4827728,100,26.60000038,7.713397026,0,0.01528743,24.57218742,17,0,94.91992188,0,25.46579933,1003.200012,25.5,0.016245576,192.1929626,3.006173372,460.5969849,100,0,0
2021-12-17 21:45 +08:00,99.06666565,49.95666504,70.08233643,28.45933342,0,4.900000095,423.0333252,2,0,0,0,0,0.01758,193.2914734,100,26.60000038,7.713397026,0,0.01528743,24.57218742,17,0,94.91992188,0,25.46579933,1003.200012,25.39999962,0,228.5881195,2.911902905,459.1007996,100,0,0
2021-12-17 21:50 +08:00,98.26667023,50.56999969,70.01833344,28.46999931,0,5.033333302,423.3999939,2,0,0,0,0,0.01758,184.4436798,100,26.60000038,7.713397026,0,0.01528743,24.57218742,17,0,94.91992188,0,25.46579933,1003.398376,25.39999962,0,210.5780334,1.406978607,460.6677551,100,0,0
2021-12-17 21:55 +08:00,97.06666565,50.21666718,70.02633667,28.49066734,0,4.866666794,425.6333313,3,0,0,0,0,0.01563,177.2238617,100,26.60000038,7.713397026,0,0.01528743,24.57218742,17,0,94.91992188,0,25.46579933,1003.400024,25.29999924,0,189.9093323,2.661257505,460.084259,100,0,0
2021-12-17 22:00 +08:00,97.80000305,50.49333191,70.02799988,28.47766685,0,5.633333206,423.8333435,2,0,0,0,0,0.01757,162.1303406,100,26.60000038,7.713397026,0,0.01528743,24.57218742,17,0,94.91992188,0,25.46579933,1003.596741,25.19837189,0,193.1494904,3.77826786,458.6977539,100,0,0
2021-12-17 22:05 +08:00,100.0999985,50.61333466,70.0059967,28.49033356,0,5.133333206,417.9666748,3,0,0,0.016602,0,0.01758,171.7601929,100,26.60000038,7.713397026,0,0.01528743,24.57218742,17,0,94.91992188,0,25.46579933,1003.599976,25.20000076,0.016196299,207.0691223,0.772957027,457.7111206,100,0,0
2021-12-17 22:10 +08:00,92.96295929,50.41110992,69.98370361,28.48814774,0,5.333333492,420.4074097,3,0,0,0.017089,0,0.01563,141.6378174,100,26.60000038,7.713397026,0,0.01528743,24.57218742,17,0,94.91992188,0,25.46579933,1003.599976,25.20000076,0,198.9412842,1.434190631,458.4847717,100,0,0
2021-12-17 22:15 +08:00,97.76667023,50.76666641,69.98266602,28.49033356,0,4.866666794,424.6000061,1,0,0,0.016602,0,0.01758,136.5792999,100,26.60000038,7.713397026,0,0.01528743,24.42362785,17,0,94.91992188,0,25.46579933,1003.599976,25.20000076,0,214.5483093,0.581348956,458.4978027,100,0,0
2021-12-17 22:20 +08:00,105.0666656,50.49333191,69.88632965,28.48999977,0,4.733333111,421.7666626,3,0,0,0.016601,0,0.01757,136.5018768,100,26.60000038,7.713397026,0,0.01528743,24.42362785,17,0,94.91992188,0,25.46579933,1003.601624,25.20000076,0,234.9517517,1.047347546,458.8878479,100,0,0
2021-12-17 22:25 +08:00,97.73332977,50.7266655,69.99299622,28.49399948,0,5.466666698,426.5,3,0,0,0.01709,0,0.01563,147.1954651,100,26.60000038,7.713397026,0,0.01528743,24.27447319,17,0,94.91992188,0,25.46579933,1003.698364,25.20000076,0,181.7621155,1.274209976,458.6944885,100,0,0
2021-12-17 22:30 +08:00,94.66666412,50.79666519,70.05867004,28.48333359,0,5.133333206,424.0333252,3,0,0,0.016602,0,0.01758,136.151123,100,26.60000038,7.713397026,0,0.01528743,24.27447319,17,0,94.91992188,0,25.3660984,1003.700012,25.20000076,0,138.3672943,0.624988079,458.897644,100,0,0
2021-12-17 22:35 +08:00,93.96666718,50.63666534,70.06632996,28.49799919,0,4.833333492,423.6666565,3,0,0,0.016601,0,0.01757,117.8904724,100,26.60000038,7.713397026,0,0.01528743,24.27447319,17,0,94.91992188,0,25.3660984,1003.599976,25.20000076,0,244.2477875,0.216327369,458.9074402,100,0,0
2021-12-17 22:40 +08:00,94.66666412,50.77000046,70.0530014,28.50033379,0,4.866666794,427,4,0,0,0.01709,0,0.01563,146.9079742,100,26.60000038,7.713397026,0,0.01528743,24.27447319,17,0,94.91992188,0,25.3660984,1003.599976,25.10081673,0,269.7714233,0.564975798,459.1073914,100,0,0
2021-12-17 22:45 +08:00,97.23332977,51.39666748,70.07566833,28.49500084,0,4.800000191,425.2333374,3,0,0,0.016602,0,0.01758,157.3753052,100,26.60000038,7.713397026,0,0.01528743,24.27447319,17,0,94.91992188,0,25.3660984,1003.599976,25.10000038,0,280.570282,0.652183831,458.884613,100,0,0
2021-12-17 22:50 +08:00,93.80000305,51.18999863,70.125,28.48999977,0,4.966666698,421.5666809,3,0,0,0.016601,0,0.01758,147.2843018,100,26.60000038,7.713397026,0,0.01528743,24.27447319,17,0,94.91992188,0,25.3660984,1003.400024,25.10000038,0,266.8207397,0.48826009,458.5204773,100,0,0
2021-12-17 22:55 +08:00,97.80000305,51.21333313,70.01966858,28.51066589,0,4.766666889,420.5,3,0,0,0.01709,0,0.01562,142.0023804,100,26.60000038,7.713397026,0,0.01528743,24.27447319,17,0,94.91992188,0,25.3660984,1003.400024,25.10000038,0,239.303894,1.25999999,457.7047729,100,0,0
2021-12-17 23:00 +08:00,90.25,51.67142868,70.03392792,28.50357056,0.753571451,4.785714149,423.8928528,3,0,0,0.016602,0,0.01758,167.0179749,100,26.60000038,7.713397026,0,0.01528743,24.27447319,17,0,94.91992188,0,25.3660984,1003.301636,25.20000076,0,268.3728638,3.002223492,458.3141174,100,0,0
2021-12-17 23:05 +08:00,97.10344696,51.43448257,70.01413727,28.50034523,7.33448267,4.931034565,420.4827576,3,0,0,0.016601,0,0.01758,117.7015152,100,26.60000038,7.713397026,0,0.01528743,24.27447319,17,0,94.91992188,0,25.3660984,1003.299988,25.20000076,0,196.9627991,0.945726216,457.9208984,100,0,0
2021-12-17 23:10 +08:00,102.1666641,50.72333145,70.05000305,28.49099922,13.88333321,4.766666889,420.8999939,3,0,0,0.016602,0,0.01562,147.1036224,100,26.60000038,7.713397026,0,0.01528743,24.27447319,17,0,94.91992188,0,25.3660984,1003.299988,25.30162239,0,10.18841267,0.191747308,457.8980103,100,0,0
2021-12-17 23:15 +08:00,96.96666718,50.83000183,70.05500031,28.51366615,20.83333397,4.866666794,427.6666565,3,0,0,0.01709,0,0.01758,136.1521606,100,26.60000038,7.713397026,0,0.01528743,24.27447319,17,0,94.91992188,0,25.2679863,1003.299988,25.29999924,0,159.0093231,1.007243872,457.6690063,100,0,0
2021-12-17 23:20 +08:00,94.5,51.22999954,70.13266754,28.51833344,29.71333313,5,427.9666748,4,0,0,0.016601,0,0.01758,130.5921631,100,26.60000038,7.713397026,0,0.01528743,24.12583542,17,0,94.91992188,0,25.26636887,1003.099976,25.39836884,0,239.4207153,1.944880128,459.0942688,100,0,0
2021-12-17 23:25 +08:00,96.46666718,51.31999969,70.11633301,28.52933311,53.13666534,4.866666794,430.6000061,2,0,0,0.016602,0,0.01562,130.1273651,100,26.60000038,7.713397026,0,0.01528743,24.12583542,17,0,94.91992188,0,25.26636887,1003.099976,25.49837494,0,231.8478394,0.913249135,458.7107544,100,0,0
2021-12-17 23:30 +08:00,95.23332977,50.83000183,70.04666901,28.53266716,86.16333008,4.900000095,425.6333313,3,0,0,0.016601,0,0.01758,136.661438,100,26.60000038,7.713397026,0,0.01528743,24.12583542,17,0,94.91992188,0,25.26636887,1003.099976,25.5,0,292.5629578,0.845255494,458.8911133,100,0,0
2021-12-17 23:35 +08:00,99.93333435,51.47333145,69.91033173,28.53933334,112.4933319,4.966666698,423.6666565,3,0,0,0.01709,0,0.01758,141.5378265,100,26.60000038,7.713397026,0,0.01528743,24.12583542,17,0,94.91992188,0,25.26636887,1003.099976,25.59837532,0,281.3527222,0.76861012,459.6941528,100,0,0
2021-12-17 23:40 +08:00,98.16666412,51.14666748,70.09033203,28.52000046,121.8166656,5,423.2333374,2,0,0,0.016602,0,0.01562,167.0146942,100,26.60000038,7.713397026,0,0.01528743,24.12583542,17,0,94.91992188,0,25.26636887,1002.900024,25.60000038,0,178.0777893,1.118184566,459.2975464,100,0,0
2021-12-17 23:45 +08:00,96.93333435,51.22333145,70.08333588,28.52233315,137.9533386,4.933333397,425.6000061,3,0,0,0.016601,0,0.01758,142.0013275,100,26.60000038,7.713397026,0,0.01528743,24.12583542,17,0,94.91992188,0,25.26636887,1002.900024,25.70000076,0,278.434967,1.988616705,460.6969604,100,0,0
2021-12-17 23:50 +08:00,95.69999695,51.06666565,70.03133392,28.52766609,158.7266693,4.933333397,426.4333191,3,0,0,0.016602,0,0.01758,142.0001373,100,26.60000038,7.713397026,0,0.01528743,24.12583542,17,0,94.91992188,0,25.26636887,1002.801575,25.70000076,0,291.2601624,1.171615005,460.3132629,100,0,0
2021-12-17 23:55 +08:00,91.40740967,50.82962799,69.98148346,28.52703667,155.3333282,5.481481552,420,3,0,0,0.01709,0,0.01563,152.4593201,100,26.60000038,7.713397026,0,0.01528743,24.12583542,17,0,94.91992188,0,25.26636887,1002.799988,25.70000076,0,278.8656921,1.717952013,461.8764954,100,0,0
2021-12-20 00:00 +08:00,21.75862122,51.0241394,71.49723816,28.52586174,185.8620758,3.793103456,415.1724243,2,0,0,0.01709,0,0.01563,152.079422,100,26.60000038,7.713397026,0,0.01528743,26.80355644,17,0,85.87168121,0,27.76510429,1005.099976,26.00163841,0,14.948102,0.253756374,464.518219,100,0,0
2021-12-20 00:05 +08:00,21,51.18000031,69.88766479,28.54966736,197.8999939,3.766666651,417.4333191,1,0,0.0083,0.01709,0,0.01758,157.4648438,100,26.60000038,7.713397026,0,0.01528743,26.80355644,17,0,85.87168121,0,27.76510429,1005.099976,26,0,14.32809734,0.721218646,466.0945129,100,0,0
2021-12-20 00:10 +08:00,20,51.02666855,67.54033661,28.43400002,213.7433319,3.5,419.1333313,2,0,0.008301,0.016601,0,0.01562,141.8291473,100,26.60000038,7.713397026,0,0.01528743,26.80355644,17,0,85.87168121,0,27.76510429,1005.099976,26,0,357.2087708,0.873035491,465.291748,100,0,0
2021-12-20 00:15 +08:00,20,50.87333298,66.44499969,28.31233406,237.9400024,3.400000095,418.5,2,0,0.008301,0.016602,0,0.01758,152.5461426,100,26.60000038,7.713397026,0,0.01528743,26.80355644,17,0,85.87168121,0,27.76510429,1005.198364,26,0,17.19803429,0.926407874,465.2949829,100,0,0
2021-12-20 00:20 +08:00,20,50.84999847,65.5043335,28.22266579,238.636673,3.233333349,418.4666748,2,0,0.008301,0.01709,0,0.01758,136.151123,100,26.60000038,7.713397026,0,0.01528743,26.65488052,17,0,85.87168121,0,27.76510429,1005.200012,26,0,35.48126221,0.713983059,465.5013733,100,0,0
2021-12-20 00:25 +08:00,20,51.32666779,64.97133636,28.09199905,234.8800049,3.066666603,419.3333435,1,0,0.008301,0.016601,0,0.01562,141.8296051,100,26.60000038,7.713397026,0,0.01528743,26.65488052,17,0,85.87168121,0,27.76510429,1005.200012,26,0,20.83433151,1.92625773,463.9149475,100,0,0
2021-12-20 00:30 +08:00,20,50.99333191,64.24466705,28.12899971,242.3566742,3.200000048,422.6000061,2,0,0.0083,0.016602,0,0.01758,147.2843018,100,26.60000038,7.713397026,0,0.01528743,26.65488052,17,0,85.87168121,0,27.66759109,1005.200012,26,0,29.07503319,0.676900864,465.494873,100,0,0
2021-12-20 00:35 +08:00,20,51.27000046,63.72066498,28.04833412,259.1199951,3.133333445,422.2000122,1,0,0.008789,0.01709,0,0.01758,157.6320953,100,26.60000038,7.713397026,0,0.01528743,26.65488052,17,0,85.87168121,0,27.66597366,1005.200012,25.99838066,0,316.0805054,0.513077259,465.6785583,100,0,0
2021-12-20 00:40 +08:00,20,50.81000137,63.61566544,27.91766739,276.8733215,3,425.9333191,2,0,0.008301,0.016601,0,0.01562,144.5554047,100,26.60000038,7.713397026,0,0.01528743,26.65488052,17,0,85.87168121,0,27.66597366,1005.299988,25.89999962,0,39.87000656,1.127277374,465.6947632,100,0,0
2021-12-20 00:45 +08:00,20.73333359,51.50333405,62.77633286,28.02300072,289.0100098,2.866666555,428.0666809,2,0,0.008301,0.016602,0,0.01758,157.629715,100,26.60000038,7.713397026,0,0.01528743,26.65488052,17,0,85.87168121,0,27.66597366,1005.200012,25.89999962,0,250.3161163,0.544336975,465.2852783,100,0,0
2021-12-20 00:50 +08:00,20.14814758,51.98888779,62.59592438,27.96259308,298.3740845,3.111111164,423.2962952,2,0,0.008301,0.016601,0,0.01758,157.631546,100,26.60000038,7.713397026,0,0.01528743,26.65488052,17,0,85.87168121,0,27.66597366,1005.299988,25.89999962,0,183.5683136,1.509982705,465.7045288,100,0,0
2021-12-20 00:55 +08:00,20,53.63999939,63.40399933,27.81833267,307.6366577,3.833333254,428.6000061,1,0,0.008301,0.01709,0,0.01562,157.630722,100,26.60000038,7.713397026,0,0.01528743,26.50618362,17,0,85.87168121,0,27.66597366,1005.099976,25.89838219,0,4.379220963,0.178454816,464.9145203,100,0,0
2021-12-20 01:00 +08:00,22.23333359,56.0633316,63.27733231,27.90699959,320.8066711,3.133333445,438.4333191,2,0,0.0083,0.016602,0,0.01758,157.4636536,100,26.60000038,7.713397026,0,0.01528743,26.50618362,17,0,85.87168121,0,27.66597366,1005.101624,25.79999924,0,7.587346077,1.09099257,464.9082336,100,0,0
2021-12-20 01:05 +08:00,29.16666603,55.46666718,63.43133163,27.86000061,337.7533264,3.966666698,450.4666748,1,0,0,0.016601,0,0.01758,130.2324219,100,26.60000038,7.713397026,0,0.01528743,26.50618362,17,0,85.87168121,0,27.5657444,1005.099976,25.79999924,0,329.3985596,1.006262064,465.6931152,100,0,0
2021-12-20 01:10 +08:00,32,54.86999893,63.13333511,27.89699936,353.4266663,3.666666746,453.3999939,2,0,0,0.016602,0,0.01563,147.2865448,100,26.60000038,7.713397026,0,0.01528743,26.50618362,17,0,85.87168121,0,27.5657444,1004.900024,25.79999924,0,90.53694916,0.860000014,465.2885132,100,0,0
2021-12-20 01:15 +08:00,38.20000076,54.52999878,63.25699997,27.79199982,366.769989,3.333333254,454.5666809,2,0,0,0.016602,0,0.01757,141.8291321,100,26.60000038,7.713397026,0,0.01528743,26.50618362,17,0,85.87168121,0,27.5657444,1004.900024,25.79999924,0,313.3933411,0.13130489,464.9016724,100,0,0
2021-12-20 01:20 +08:00,39.83333206,54.75666809,63.42966843,27.68199921,381.5566711,3.099999905,444.1666565,1,0,0,0.017089,0,0.01758,157.6299744,100,26.60000038,7.713397026,0,0.01528743,26.50618362,17,0,85.87168121,0,27.5657444,1004.700012,25.79999924,0,68.55214691,0.51712662,464.5082397,100,0,0
2021-12-20 01:25 +08:00,44.06666565,54.73333359,63.4003334,27.60666656,395.4200134,4.166666508,443.2333374,1,0,0,0.016602,0,0.01563,147.2840271,100,26.60000038,7.713397026,0,0.01528743,26.50618362,17,0,85.87168121,0,27.5657444,1004.799988,25.79999924,0,91.65828705,0.059999999,463.7316284,100,0,0
2021-12-20 01:30 +08:00,52.5,54.86999893,63.18266678,27.60266685,417.0666809,3.866666555,437.9666748,2,0,0,0.016602,0,0.01758,152.4611816,100,26.60000038,7.713397026,0,0.01528743,26.50618362,17,0,85.87168121,0,27.5657444,1004.799988,25.79999924,0,327.4536743,0.817892253,465.0950317,100,0,0
2021-12-20 01:35 +08:00,59.29999924,54.41666794,63.16433334,27.53533363,440.6799927,4.233333111,438.5,1,0,0,0.016601,0,0.01757,141.8273621,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.46604919,1004.698364,25.79999924,0,341.0864868,0.639999986,464.4985657,100,0,0
2021-12-20 01:40 +08:00,51.07143021,53.97142792,63.03142929,27.50071335,457.3143005,4.178571224,446.1785583,2,0,0,0.016602,0,0.01563,147.4525909,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.46604919,1004.599976,25.79999924,0,265.3805237,0.41918689,464.1117249,100,0,0
2021-12-20 01:45 +08:00,55.51724243,54.00344849,62.81620789,27.50172424,471.4275818,3.689655066,447.8620605,1,0,0,0.016601,0,0.01758,152.5465851,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.46604919,1004.599976,25.79999924,0,350.4321594,0.425250769,465.059021,100,0,0
2021-12-20 01:50 +08:00,57.09999847,55.21333313,62.8113327,27.45866585,489.9400024,3.700000048,443.8999939,2,0,0,0.01709,0,0.01757,147.2843018,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.46604919,1004.596741,25.79999924,0,321.5874939,0.419999987,464.8789063,100,0,0
2021-12-20 01:55 +08:00,62.93333435,57.32333374,63.01233292,27.4173336,502.0966797,5.233333111,447.2333374,1,0,0,0.016602,0,0.01563,130.2292328,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.46604919,1004.599976,25.60000038,0,247.3690643,0.215720356,465.2819214,100,0,0
2021-12-20 02:00 +08:00,67.73332977,55.9066658,62.89233398,27.38933372,524.2166748,6.433333397,452.0666809,2,0,0,0.016601,0,0.01758,157.4651794,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.46604919,1004.599976,25.60000038,0,210.6611938,0.203245923,465.0755615,100,0,0
2021-12-20 02:05 +08:00,71.19999695,54.3433342,62.69433212,27.39966583,538.1433105,5.199999809,454.2000122,2,0,0,0.016602,0,0.01758,141.8272705,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.46604919,1004.599976,25.60000038,0,67.45475769,0.651801407,465.0917664,100,0,0
2021-12-20 02:10 +08:00,66.56666565,54.36000061,62.54499817,27.4090004,555.2633057,3.566666603,457.2999878,2,0,0,0.01709,0,0.01562,152.5461426,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.46604919,1004.599976,25.60000038,0,348.5411377,0.89024663,463.1350708,100,0,0
2021-12-20 02:15 +08:00,65.16666412,54.15999985,62.1780014,27.47599983,577.4433594,3.299999952,453.8666687,2,0,0,0.016601,0,0.01758,147.2843018,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.36609459,1004.599915,25.70000076,0,342.9438171,0.759958327,464.108429,100,0,0
2021-12-20 02:20 +08:00,67.03333282,54.61000061,61.99100113,27.48566628,597.8966675,3.233333349,451.6666565,2,0,0,0.016602,0,0.01758,167.3426971,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.36609459,1004.400024,25.70000076,0,32.2951889,0.192126855,464.8951416,100,0,0
2021-12-20 02:25 +08:00,67.93333435,55.08000183,61.95033264,27.46366692,615.7966919,3.700000048,447.7999878,2,0,0,0.016601,0,0.01562,141.8284454,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.36609459,1004.400024,25.60000038,0,37.51673508,0.752114058,464.6918945,100,0,0
2021-12-20 02:30 +08:00,61.2142868,53.72857285,61.85928726,27.46142769,616.7392578,3.678571463,449.6428528,2,0,0,0.01709,0,0.01758,147.285614,100,26.60000038,7.713397026,0,0.01528743,26.35754204,17,0,85.87168121,0,27.36609459,1004.400024,25.60000038,0,339.8681946,1.154832721,463.7053528,100,0,0
2021-12-20 02:35 +08:00,65.27586365,54.46896362,61.55517197,27.51931,621.3758545,3.413793087,446.1379395,2,0,0,0.016602,0,0.01758,162.5588837,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.87168121,0,27.36609459,1004.301636,25.60000038,0,310.7960815,0.544790745,464.8593445,100,0,0
2021-12-20 02:40 +08:00,72.1333313,55.36999893,61.58333206,27.48566628,622.6966553,3.299999952,439.3333435,2,0,0,0.016601,0,0.01562,157.6355591,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.87168121,0,27.36609459,1004.400024,25.60000038,0,248.8712006,0.240024999,466.45578,100,0,0
2021-12-20 02:45 +08:00,74.66666412,55.61999893,61.71366501,27.42499924,618.6099854,4.433333397,435.8999939,2,0,0,0.016602,0,0.01758,152.5464935,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.87168121,0,27.36609459,1004.299988,25.60000038,0,320.5968933,0.859948754,464.082428,100,0,0
2021-12-20 02:50 +08:00,78.83333588,55.2266655,61.51533508,27.48466682,615.916687,4.866666794,433.8999939,2,0,0,0.01709,0,0.01758,152.5453491,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.87168121,0,27.36609459,1004.299988,25.59838295,0,3.549840927,1.448058367,463.1185303,100,0,0
2021-12-20 02:55 +08:00,86.33333588,55.40000153,61.47999954,27.45000076,648.8800049,4,440.3666687,2,0,0,0.016601,0,0.01562,141.8274689,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.37502289,0,27.36609459,1004.299988,25.60000038,0,223.5903168,0.260018289,464.0889282,100,0,0
2021-12-20 03:00 +08:00,89.1333313,55.42333221,61.47133255,27.43733406,644.7366943,3.566666603,439.3333435,2,0,0,0.016602,0,0.01758,152.7868805,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.37502289,0,27.36609459,1004.300781,25.60000038,0,271.6053772,0.26877141,465.0917969,100,0,0
2021-12-20 03:05 +08:00,90.76667023,54.81666565,61.37633514,27.45299911,646.0966797,3.5,437.6000061,1,0,0,0.016601,0,0.02539,162.5604095,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.37502289,0,27.26624298,1004.299988,25.60000038,0,55.63182068,0.263429075,464.6754761,100,0,0
2021-12-20 03:10 +08:00,95.03333282,54.86333466,61.28066635,27.49233246,649.789978,3.666666746,435.3999939,2,0,0,0.01709,0,0.02539,157.6299438,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.37502289,0,27.26624298,1004.200012,25.60000038,0,176.3812561,0.340034932,464.095459,100,0,0
2021-12-20 03:15 +08:00,97.90000153,54.40999985,61.23733521,27.48233414,666.5366821,3.666666746,428.8333435,2,0,0,0.016602,0,0.02539,162.5593567,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.37502289,0,27.26624298,1004.200012,25.60000038,0,351.8156433,0.769999981,464.2953491,100,0,0
2021-12-20 03:20 +08:00,105.103447,55.08275986,61.33000183,27.41896629,675.003418,4.034482956,427.5862122,2,0,0,0.016601,0,0.0254,152.548111,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.37502289,0,27.26624298,1004.101624,25.50163078,0,112.4396515,0.652333796,464.2953491,100,0,0
2021-12-20 03:25 +08:00,93.9310379,54.55172348,61.18241501,27.47275925,667.0930786,4.517241478,429.8275757,2,0,0,0.01709,0,0.02539,171.9905701,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.37502289,0,27.26624298,1004.200012,25.60000038,0,324.596283,0.489906728,464.298584,100,0,0
2021-12-20 03:30 +08:00,106.103447,54.44137955,61.28620529,27.40310287,663.3551636,4.413793087,428.2758484,2,0,0,0.016602,0,0.02539,157.6327057,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.37502289,0,27.26624298,1004.099976,25.60000038,0,347.5919189,1.019981742,464.3018799,100,0,0
2021-12-20 03:35 +08:00,107.4666672,55.6566658,61.09066772,27.48233414,679.0300293,3.766666651,428.4333191,1,0,0,0.016601,0,0.02539,147.2832184,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,85.37502289,0,27.26624298,1004.099976,25.60000038,0,46.02184677,0.539996028,463.9085083,100,0,0
2021-12-20 03:40 +08:00,109.3000031,54.96333313,60.99466705,27.48999977,685.7466431,3.766666651,425,3,0,0,0.01709,0,0.02539,141.8291321,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,84.85503387,0,27.26624298,1004.099976,25.59897804,0,7.007480621,0.904477537,463.6891479,100,0,0
2021-12-20 03:45 +08:00,111.3666687,55.59666824,60.93999863,27.49699974,700.7433472,3.533333302,425.8999939,3,0,0,0.016602,0,0.02539,141.8280945,100,26.60000038,7.713397026,0,0.01528743,26.20894623,17,0,84.84641266,0,27.26624298,1004.099976,25.5,0,240.7616882,0.550151944,464.0986938,100,0,0
2021-12-20 03:50 +08:00,110.3000031,55.66333389,60.86033249,27.51766586,709.293335,3.633333445,421.2000122,1,0,0,0.016601,0,0.02539,147.2865448,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.26624298,1003.901672,25.5,0,237.9394073,0.611713111,463.8793945,100,0,0
2021-12-20 03:55 +08:00,109.5666656,55.25333405,60.73366547,27.55266762,746.6733398,4.066666603,421.3666687,2,0,0,0.01709,0,0.02539,147.2827454,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.26624298,1004.099976,25.5,0,350.7955017,0.739978015,464.4887695,100,0,0
2021-12-20 04:00 +08:00,111.8333359,54.74666595,60.77999878,27.53566742,791.8099976,4.666666508,418.7333374,2,0,0,0.016602,0,0.02539,149.9158325,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.26624298,1004.099976,25.5,0,7.215777874,1.130109906,462.5285645,100,0,0
2021-12-20 04:05 +08:00,114.6333313,55.74333191,60.78300095,27.52566719,796.1133423,3.700000048,423.3999939,2,0,0,0.016601,0,0.01758,141.826828,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1004.198364,25.5,0,341.1452026,1.547566414,464.1099243,100,0,0
2021-12-20 04:10 +08:00,115.3000031,55.75999832,60.73066711,27.53766632,824.6699829,3.599999905,422.0666809,2,0,0,0.01709,0,0.01562,152.5457001,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1004,25.5,0,154.2273712,0.590014935,463.0991211,100,0,0
2021-12-20 04:15 +08:00,118.8571396,54.21785736,60.65142822,27.55785751,835.7821655,4,424.3214417,2,0,0,0.016602,0,0.01758,136.1514893,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1004,25.5,0,342.6990051,0.200003341,464.2888184,100,0,0
2021-12-20 04:20 +08:00,133.9655151,53.06206894,60.70000076,27.53413773,802.5137939,3.620689631,419.1379395,2,0,0,0.017089,0,0.01758,162.5603333,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.60000038,0,328.5013428,0.419999987,463.5087891,100,0,0
2021-12-20 04:25 +08:00,136.1999969,54.91999817,60.66199875,27.52300072,869.1766968,3.266666651,417.4666748,2,0,0,0.016602,0,0.01562,136.1544037,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.5,0,321.5422668,0.459976017,465.4657288,100,0,0
2021-12-20 04:30 +08:00,136.4333344,54.88000107,60.38266754,27.60366631,728.4799805,3.166666746,414.1333313,2,0,0,0.016602,0,0.01758,130.2286835,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.5,0,5.411679745,1.049999952,463.6989441,100,0,0
2021-12-20 04:35 +08:00,135.3999939,55.9066658,60.51233292,27.54066658,723.5566406,3.366666555,411.5333252,2,0,0,0.017089,0,0.01758,147.2858582,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.900024,25.5,0,0.012627335,0.639981985,464.8789063,100,0,0
2021-12-20 04:40 +08:00,135.3000031,55.25666809,60.53533173,27.53966713,717.4199829,3.733333349,406.3666687,1,0,0,0.016602,0,0.01563,136.1554871,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.5,0,355.9994812,0.409973353,463.2571411,100,0,0
2021-12-20 04:45 +08:00,133.9666595,55.17666626,60.39166641,27.58866692,809.9633179,3.433333397,414.0333252,1,0,0,0.01709,0,0.01757,149.7290192,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.40001297,0,266.8076477,0.440027982,463.8890686,100,0,0
2021-12-20 04:50 +08:00,131.7666626,54.35333252,60.2816658,27.62733269,890.5100098,3.066666603,411.6000061,1,0,0,0.016601,0,0.01758,152.5452728,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.40002251,0,331.298645,1.039922953,463.8955688,100,0,0
2021-12-20 04:55 +08:00,129.6000061,55.05333328,60.35733414,27.58399963,920.5333252,3.466666698,410.4333191,1,0,0,0.01709,0,0.01563,147.2837524,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.49999046,0,330.7702332,0.300081968,463.0958862,100,0,0
2021-12-20 05:00 +08:00,126.5666656,55.46666718,60.33533478,27.60300064,992.1133423,5.199999809,412.7666626,1,0,0,0.016602,0,0.01758,152.3730469,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.39999962,0,263.4753418,0.383559734,463.7021484,100,0,0
2021-12-20 05:05 +08:00,116.8571396,53.14642715,60.36321259,27.58392906,1070.517822,3.821428537,413.6071472,2,0,0,0,0,0.01757,147.2851563,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.39999962,0,102.479599,0.164404139,463.9020996,100,0,0
2021-12-20 05:10 +08:00,128.5,54.0633316,60.17066574,27.64033318,949.0700073,3,411.2666626,2,0,0,0,0,0.01563,147.2858582,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.39999962,0,302.178009,0.479955047,462.7025452,100,0,0
2021-12-20 05:15 +08:00,136.4827576,54.73103333,60.23931122,27.62793159,972.006897,3,410.8620605,2,0,0,0,0,0.01758,157.6329651,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.39999962,0,169.6959381,0.245999604,463.4957275,100,0,0
2021-12-20 05:20 +08:00,138.3000031,54.19666672,60.25099945,27.64333344,1026.90332,2.900000095,417.2333374,2,0,0,0,0,0.01757,147.2843018,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.39999962,0,312.846283,0.609951079,462.9285278,100,0,0
2021-12-20 05:25 +08:00,139.8666687,54.66666794,60.20233154,27.67266655,989.6233521,3.133333445,419.2666626,2,0,0,0,0,0.01563,152.5488281,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.799988,25.39999962,0,78.93202209,0.372101277,464.2824097,100,0,0
2021-12-20 05:30 +08:00,140.9666595,53.81000137,60.10433197,27.69833374,903.6266479,3.133333445,416.3666687,1,0,0,0,0,0.01758,145.4649658,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.900024,25.39999962,0,87.59671021,0.47998932,463.9815063,100,0,0
2021-12-20 05:35 +08:00,137.5666656,52.79666519,60.00833511,27.73166656,860.4866943,2.933333397,414.9333191,1,0,0,0,0,0.01758,130.2312469,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.757263,25.39999962,0,28.4242897,1.250630975,463.6966248,100,0,0
2021-12-20 05:40 +08:00,137.0666656,53.37666702,60.13333511,27.69833374,721.543335,3.099999905,417.3666687,1,0,0,0,0,0.01562,144.3477173,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.16605949,1003.900024,25.39999008,0,100.4928894,0.50999552,463.2957764,100,0,0
2021-12-20 05:45 +08:00,133.8000031,52.68999863,60.1590004,27.68000031,628.1966553,3.099999905,419.5666809,1,0,0,0,0,0.01758,153.3070221,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.12311363,1003.900024,25.29999924,0,9.299222946,0.793356419,463.3529663,100,0,0
2021-12-20 05:50 +08:00,135.1000061,52.41999817,60.21366501,27.64266586,658.6466675,3.033333302,419.8666687,1,0,0,0,0,0.01758,130.2283173,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.06585693,1003.900024,25.29999924,0,91.09871674,0.449994683,463.5957031,100,0,0
2021-12-20 05:55 +08:00,128.7142792,52.12142944,60.1428566,27.66892815,523.2607422,3.142857075,421.8571472,1,0,0,0,0,0.01562,136.1519623,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.06585693,1004.099976,25.29999924,0,314.4066162,0.779949069,463.0991211,100,0,0
2021-12-20 06:00 +08:00,122,52.20000076,60.07600021,27.68199921,508.9500122,3.733333349,419.6000061,1,0,0,0,0,0.01758,147.2832184,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.06585693,1004.198364,25.29999924,0,113.1781158,0.509028196,463.5957336,100,0,0
2021-12-20 06:05 +08:00,128.0344849,53.13793182,60.23758698,27.62724113,596.9517212,3.724138021,422.6896667,1,0,0.016602,0.016601,0,0.01758,152.5471649,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.06585693,1004.200012,25.39999962,0,12.02139473,0.939944685,463.7022095,100,0,0
2021-12-20 06:10 +08:00,127.9333344,52.78666687,59.97733307,27.73766708,701.8200073,3.533333302,427.3999939,1,0,0.016601,0.016602,0,0.01562,147.2826385,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.06585693,1004.200012,25.39998436,0,163.9192047,0.25999999,463.0958862,100,0,0
2021-12-20 06:15 +08:00,126.9666672,53.06999969,60.14866638,27.65733337,740.1066895,2.966666698,424.1333313,1,0,0.016602,0.016602,0,0.01758,152.546402,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.06585693,1004.200012,25.29999924,0,242.6980591,0.659995735,463.6989441,100,0,0
2021-12-20 06:20 +08:00,123.4666672,52.64666748,60.05366516,27.72400093,1042.553345,2.799999952,422.8999939,1,0,0.01709,0.017089,0,0.01758,152.5469971,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,84.84641266,0,27.06585693,1004.299988,25.29999924,0,345.7702026,1.049911976,464.0726624,100,0,0
2021-12-20 06:25 +08:00,124.6999969,54.02000046,60.13333511,27.67666626,1061.113281,3.266666651,425.5333252,1,0,0.016601,0.016602,0,0.01562,157.632019,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.33460236,0,27.06585693,1004.400024,25.29999924,0,250.6044617,0.579999983,463.3184814,100,0,0
2021-12-20 06:30 +08:00,121.1999969,53.75999832,60.08766556,27.69633293,1027.386719,4.666666508,423.2999878,1,0,0.016602,0.016601,0,0.01758,141.8270111,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.34262848,0,27.06585693,1004.299988,25.29999924,0,309.395874,0.749986529,463.0957642,100,0,0
2021-12-20 06:35 +08:00,122.4000015,54.19333267,60,27.72566605,1082.253296,3.033333302,426.8666687,1,0,0.016602,0.016602,0,0.01758,136.1501312,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.34262848,0,27.06585693,1004.299988,25.29999924,0,262.9837952,0.309980005,462.1190186,100,0,0
2021-12-20 06:40 +08:00,116.8333359,54.88333511,59.90933228,27.75233269,1059.68335,3.266666651,423.8333435,1,0,0.016601,0.016602,0,0.01563,141.825882,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.34262848,0,27.06585693,1004.400024,25.39998055,0,185.0145569,0.290029973,462.6604309,100,0,0
2021-12-20 06:45 +08:00,116.2307663,54.37307739,59.82038498,27.76499939,976.0653687,3.769230843,421.7307739,1,0,0.016602,0.016601,0,0.01757,147.2835541,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.34262848,0,27.06585693,1004.400024,25.39999962,0,264.2026062,0.22001332,462.5385742,100,0,0
2021-12-20 06:50 +08:00,115.75,54.26250076,59.91624832,27.75250053,881.9000244,2.625,420,1,0,0.017089,0.01709,0,0.01758,141.8256836,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.34262848,0,27.06585693,1004.400024,25.39999962,0,63.51231384,0.070132926,462.9089355,100,0,0
2021-12-20 06:55 +08:00,115.75,54.26250076,59.91624832,27.75250053,881.9000244,2.625,420,2,0,0.016602,0.016602,0,0.01563,141.8249359,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.34262848,0,27.06585693,1004.400024,25.30001068,0,324.3965454,0.140044257,462.3059692,100,0,0
2021-12-20 07:00 +08:00,115.75,54.26250076,59.91624832,27.75250053,881.9000244,2.625,420,1,0,0.016602,0.016601,0,0.01758,141.8278351,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.34262848,0,27.06585693,1004.403259,25.39837456,0,176.3106537,0.121696815,463.4957275,100,0,0
2021-12-20 07:05 +08:00,115.75,54.26250076,59.91624832,27.75250053,881.9000244,2.625,420,1,0,0,0.016602,0,0.01757,141.8271942,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.34262848,0,27.06585693,1004.400024,25.29999924,4.000033379,160.9991302,0.440005332,462.709137,100,0,0
2021-12-20 07:10 +08:00,,,,27.75250053,,,,2,0,0,0.016601,0,0.01563,147.2825928,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.34262848,0,27.06585693,1004.400024,25.29999924,8.000100136,120.710701,0.390001982,463.4957581,100,0,0
2021-12-20 07:15 +08:00,,,,27.75250053,,,,1,0,0,0.01709,0,0.01758,130.2294006,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.34262848,0,27.06585693,1004.599976,25.29999924,14.00021648,272.1760254,0.289999992,462.8959961,100,0,0
2021-12-20 07:20 +08:00,,,,27.75250053,,,,1,0,0,0.016602,0,0.01757,147.2839355,100,26.60000038,7.713397026,0,0.01528743,26.06039047,17,0,85.34262848,0,27.06585693,1004.599976,25.29999924,23.00020027,107.2096481,0.19001466,463.3023987,100,0,0
2021-12-20 07:25 +08:00,,,,27.75250053,,,,1,0,0,0.016601,0,0.01563,136.1531677,100,26.60000038,7.713397026,0,0.01528743,25.91126823,17,0,85.34262848,0,27.06585693,1004.700012,25.39998055,33.0003624,210.9799347,0.349999994,463.6957397,100,0,0
2021-12-20 07:30 +08:00,,,,27.75250053,,,,1,0,0,0.016602,0,0.01758,136.0271759,100,26.60000038,7.713397026,0,0.01528743,25.91126823,17,0,85.34262848,0,27.06585693,1004.601624,25.39999962,41.98365784,337.7042236,1.235290527,464.6755371,100,0,0
2021-12-20 07:35 +08:00,,,,27.75250053,,,,1,0,0,0.016601,0,0.01758,162.5632172,100,26.60000038,7.713397026,0,0.01528743,25.91126823,17,0,85.34262848,0,27.06585693,1004.700012,25.5,52.00036621,121.7416,0.400020152,464.0955811,100,0,0
2021-12-20 07:40 +08:00,,,,27.75250053,,,,1,0,0,0.016602,0,0.01562,171.9940033,100,26.60000038,7.713397026,0,0.01528743,25.91126823,17,0,85.34262848,0,27.06585693,1004.700012,25.5,61.00009918,327.200531,0.719984353,464.4854736,100,0,0
2021-12-20 07:45 +08:00,,,,27.75250053,,,,1,0,0,0.01709,0,0.01758,180.9284668,100,26.60000038,7.713397026,0,0.01528743,25.91126823,17,0,85.34262848,0,27.06585693,1004.700012,25.60000038,74.0008316,11.41707325,0.170056641,465.4949951,100,0,0
2021-12-20 07:50 +08:00,65.61538696,51.80769348,59.71923065,27.76615334,934.4346313,2.115384579,417.8076782,1,0,0,0.016601,0,0.01758,185.2395782,100,26.60000038,7.713397026,0,0.01528743,25.91126823,17,0.145038605,85.34262848,0,26.9679451,1005,25.60001945,89.00109863,320.9984131,0.519959688,467.2584229,100,0,0
2021-12-20 07:55 +08:00,65.61538696,51.80769348,59.71923065,27.76615334,934.4346313,2.115384579,417.8076782,1,0,0,0.016602,0,0.01562,201.5551147,100,26.60000038,7.713397026,0,0.01528743,25.91126823,17,0.145038605,85.34262848,0,26.96633148,1005,25.89999962,101.0001526,198.3979645,0.160005972,467.2875671,100,0,0
2021-12-20 08:00 +08:00,65.61538696,51.80769348,59.71923065,27.76615334,934.4346313,2.115384579,417.8076782,1,0,0,0.016601,0,0.01758,162.9324188,100,26.60000038,7.713397026,0,0.01528743,25.91126823,17,0.145038605,85.34262848,0,26.96633148,1005,25.89999962,112.9674072,100.500351,1.01038599,468.0871887,99.70488739,0,0
2021-12-20 08:05 +08:00,65.61538696,51.80769348,59.71923065,27.76615334,934.4346313,2.115384579,417.8076782,1,0,0,0.033204,1.852951733,0.15625,1966.338989,74.37818909,26.60000038,59.52384567,53.12717819,31.25451851,18.34026909,17,83.90877533,78.3585968,112.1059723,25.26433372,1005.099976,26.10000038,118.0004654,329.8312683,0.539934754,467.894104,99.29995728,0,0
2021-12-20 08:10 +08:00,86.93333435,52.58666611,59.72900009,27.74033356,955.293335,2,417.8999939,1,0,0,0.033691,2.591633005,0.15625,1952.648804,71.68106842,26.60000038,47.83362579,41.2782402,31.77962303,16.54480553,17,87.75567627,88.89105988,120.2373505,18.79149628,1005.200012,26.10000038,116.9998474,334.8970947,0.559958041,470.0799561,98.59999847,0,0
2021-12-20 08:15 +08:00,112.0999985,52.05333328,59.67433167,27.77899933,1005.103333,2.099999905,420.5,1,0,0,0.033203,2.807906796,0.15625,1953.052734,71.68106842,26.60000038,50.05339432,43.85526276,32.23139191,16.8713665,17,87.91908264,91.44568634,120.2697754,18.81127167,1005.200012,26.20000076,140.0000305,290.6000061,0.680000007,468.8934937,98.90000153,0,0
2021-12-20 08:20 +08:00,111.5999985,52.67333221,59.38433456,27.8793335,5057.759766,2.099999905,419.8333435,1,0,0,0.033692,2.350878826,0.1543,1944.956665,71.68106842,26.60000038,47.18798828,40.51794815,32.42847443,16.87807274,17,86.91242981,92.43537903,120.2697754,18.81127167,1005.299988,26.20000839,149.0001678,252.8965759,0.689983785,470.2993774,98.19998932,0,0
2021-12-20 08:25 +08:00,103.7666702,52.20000076,59.29933167,27.90233421,3392.629883,2.166666746,419.4333191,1,0,0,0.033203,2.298882905,0.15625,1941.712158,71.68106842,26.60000038,47.18798828,40.51794815,32.42847443,16.87807274,17,86.54099274,92.93976593,120.2697754,18.91790009,1005.400024,26.4500103,122.9995651,61.13699341,0.674946964,471.8922119,97.59999847,0,0
2021-12-20 08:30 +08:00,100.6666641,52.75666809,59.07766724,27.98566628,2587.659912,2.233333349,419,1,0,0,0.033691,2.574968066,0.15625,1944.958374,71.68106842,26.60000038,48.43804169,42.64023972,32.42847443,17.03135681,17,86.72879791,93.43495178,120.2697754,19.02205849,1005.5,26.5,123,105.6027985,0.090015329,471.4793091,97.50002289,0,0
2021-12-20 08:35 +08:00,100.9310379,52.3103447,59.08724213,27.98896599,2802.300049,2,421.7930908,2,0,0,0.033203,2.057399761,0.15625,1947.788574,71.68106842,26.60000038,50.97246933,44.78627777,32.42847443,17.03233147,17,87.04157257,93.43495178,120.2697754,19.02203369,1005.5,26.60000038,128.0001678,306.5577393,0.290104926,471.4923096,97.49994659,0,0
2021-12-20 08:40 +08:00,99.33333588,52.62333298,59.01733398,27.99900055,2219.67334,2.033333302,415.1666565,2,0,0,0.033203,2.269248537,0.15625,1938.05127,72.72969818,26.60000038,48.48021317,42.59809494,32.53341293,17.04034996,17,88.74568939,94.4259491,120.2697754,18.87275887,1005.600037,26.60000038,134.5001526,185.9924011,0.47998777,468.9163513,97.59999084,0,0
2021-12-20 08:45 +08:00,102.0666656,52.52000046,58.94233322,28.01733398,927.710022,2.033333302,413.9333191,2,0,0,0.033692,2.589519866,0.15625,1936.422852,72.72969818,26.60000038,50.20500565,43.86017227,32.53341293,17.0329361,17,85.91426086,94.4259491,120.2697754,19.0085907,1005.700012,26.6999836,141.0005035,254.6082306,0.639906704,471.4923706,97.09998322,0,0
2021-12-20 08:50 +08:00,104.1333313,53.00333405,58.6823349,28.11333275,429.6433411,1.966666698,415.2000122,2,0,0,0.033203,2.186071515,0.15429,1955.474487,72.72969818,26.60000038,47.11163712,41.4351387,32.53341293,17.03862,17,87.48721313,94.92514038,120.2697754,18.77859306,1005.900024,26.60000038,150.9999695,335.199585,1.719977021,471.6955261,97.00000763,0,0
2021-12-20 08:55 +08:00,104.8666687,52.44333267,58.54800034,28.15299988,171.4133301,1.933333278,420.6000061,2,0,0,0.033691,2.313720141,0.15625,1942.116577,73.19256592,26.60000038,49.30351257,43.45520401,32.53427887,17.03862,17,87.39099121,94.92514038,120.2697754,18.88833809,1005.900024,26.70000076,162.0003967,288.37146,0.090101279,471.2970886,97.19999695,1,1
2021-12-20 09:00 +08:00,96.92857361,52,58.49250031,28.17000008,259.6285706,2,425.3214417,2,0,0,0.033203,3.10878036,0.15625,2000.01062,69.95332336,26.60000038,49.4762001,43.45520401,33.14134979,17.03862,17,91.26570129,94.92514038,117.9582901,18.88833809,1005.900024,26.70000076,177.9508667,148.4676514,0.375568241,472.1921387,96.70163727,1,3
2021-12-20 09:05 +08:00,127.4666672,52.49000168,58.77399826,28.0636673,432.563324,2,418.2666626,2,0,0.016601,0.033692,2.110532527,0.16407,1978.332397,71.80766296,26.60000038,50.42478943,44.87137604,33.99740982,16.88162041,17,101.728447,94.92514038,119.7647247,19.0144577,1005.900024,26.70002365,182,314.4904175,0.409975529,472.0920105,96.5,1,3
2021-12-20 09:10 +08:00,136.3666687,52.77666855,58.47566605,28.16633415,522.1066895,1.899999976,415.9333191,2,0,0.01709,0.033203,2.657540206,0.16601,1925.161011,71.80766296,26.60000038,48.62865829,42.78007889,34.16551971,17.03010368,17,97.69268036,94.92514038,119.7647247,18.78981781,1005.900024,26.99998093,186,304.9451599,0.949999988,473.8825989,95.39994812,1,2
2021-12-20 09:15 +08:00,138.9333344,52.86000061,58.5,28.14033318,443.6566772,1.933333278,413.6000061,2,0,0.016602,0.033691,2.719810536,0.16406,1937.644775,72.91828918,26.60000038,49.246521,43.78216553,34.16736984,17.03173637,17,95.91452026,94.92514038,119.7647247,18.90075493,1006.099976,27.00000381,187,117.0981522,0.78998369,473.8912659,95.19999695,1,2
2021-12-20 09:20 +08:00,142.8666687,52.90000153,58.54033279,28.11499977,477.436676,1.933333278,419.5,2,0,0.016601,0.033203,2.653142063,0.16407,1960.307739,72.91828918,26.60000038,49.246521,43.78216553,34.16736984,17.03173637,17,98.17389679,94.92514038,119.7647247,18.90075493,1005.900024,27,187.5000763,266.0036926,0.449971527,474.2867432,94.69998169,1,2
2021-12-20 09:25 +08:00,145.5,52.75,58.56033325,28.12133408,417.5233459,1.933333278,422.7000122,2,0,0.016602,0.033692,2.582040105,0.16601,1933.56897,72.91828918,26.60000038,48.03626633,41.70347595,34.16736984,17.03173637,17,100.9573975,94.92514038,119.7647247,18.90075493,1005.900024,27,193.9835052,112.741539,0.557031572,473.8912964,94.90000153,1,2
2021-12-20 09:30 +08:00,148.0344849,52.07586288,58.64586258,28.06448364,352.620697,2,416.3103333,2,0,0.01709,0.033691,2.241727258,0.16407,1946.983032,72.91828918,26.60000038,49.26838684,43.74354553,33.95379639,17.03173637,17,94.88718414,94.92514038,119.7647247,18.90075493,1006.099976,27.00001717,204.0003357,351.8818359,1.319795132,473.2917786,94.60011292,1,2
2021-12-20 09:35 +08:00,161.7333374,51.24333191,58.77466583,27.99966621,294.2000122,2.133333445,417.2666626,2,0,0.016601,0.033203,3.2466635,0.16406,1961.918091,72.91828918,26.60000038,50.68507385,44.79097748,33.95379639,17.03173637,17,99.85001373,94.92514038,119.7647247,18.90075493,1006.200012,27.20000076,215.0001068,114.8978195,0.489988357,473.9076538,94.69997406,1,2
2021-12-20 09:40 +08:00,159.9333344,51.23333359,58.69033432,28.03199959,231.6433258,2,413.0666809,2,0,0.016602,0.033692,2.526331937,0.16601,1957.085083,72.91828918,26.60000038,50.99177551,44.79097748,33.95379639,17.03173637,17,97.20478058,94.92514038,119.7647247,18.90075493,1006.200012,27.20000076,226.0001526,341.2890625,2.119740725,474.693634,93.2000885,1,2
2021-12-20 09:45 +08:00,152.3333282,51.40000153,58.48866653,28.11066628,180.8266602,2.5,407.4666748,1,0,0.016601,0.033203,2.78875074,0.16407,1947.389771,72.91828918,26.60000038,49.63772964,43.70196533,33.95379639,17.03173637,17,98.20607758,94.92514038,119.7647247,18.90075493,1006.400024,27.20000076,240.000061,259.4961243,0.910001695,474.8908691,93.09999847,1,2
2021-12-20 09:50 +08:00,128.2142792,50.75714111,58.67071533,28.03000069,167.7642822,2.035714388,409,2,0,0.01709,0.033691,2.410911124,0.16406,1934.389282,72.91796112,26.60000038,48.34158325,42.61144638,33.95379639,17.03173637,17,96.71655273,94.92514038,119.7647247,18.90075493,1006.400024,27.50000763,258.0003357,17.70192146,0.690010786,475.3006287,92.6999588,1,3
2021-12-20 09:55 +08:00,134.4333344,51.21666718,58.86600113,27.93899918,175.5033264,2.033333302,406.7000122,1,0,0.016602,0.033203,2.31083298,0.16601,1949.293457,72.5267868,26.60000038,48.34158325,42.61144638,33.31200027,17.03173637,17,91.74015045,94.92514038,119.7647247,18.90075493,1006.400024,27.70000076,272.0002136,51.52474594,2.439558268,476.6901245,91.30000305,1,9
