timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-20 10:00 +08:00,129.3999939,51.04000092,58.76800156,27.98800087,177.7799988,2,407.5333252,1,0,0.016601,0.033692,2.72914356,0.16407,1951.436035,71.91348267,26.60000038,46.88698196,41.35372925,31.44120598,17.02569962,17,80.32479858,94.92514038,121.8428268,18.79439545,1006.400024,27.89999962,286.9352722,340.330719,0.316957533,477.1191406,89.81295013,1,3
2021-12-20 10:05 +08:00,122.3000031,51.03333282,58.58033371,28.05166626,207.2700043,2.400000095,408.0666809,1,0.016724,0.016602,0.050293,2.385057397,0.13086,1946.5802,72.71883392,26.60000038,44.48237991,38.15252304,29.02017784,16.87503433,17,66.19760895,94.92514038,121.8428268,18.79439545,1006.599976,28,307,5.028564453,1.019916773,478.0830078,89.40000153,1,2
2021-12-20 10:10 +08:00,119.7666702,51.24666595,58.93299866,27.92466736,195.3899994,2.033333302,410.7666626,1,0.016602,0.016601,0.050781,2.176512458,0.13281,1940.497314,72.71883392,26.60000038,43.991745,38.15252304,29.02017784,16.87503433,17,69.29573059,94.92514038,119.8173218,18.79439545,1006.599976,28.20000076,326.9992371,196.5836639,0.340047508,480.0882263,89.39987946,1,3
2021-12-20 10:15 +08:00,123.1666641,51.4766655,58.9426651,27.88233376,178.6733398,2.033333302,412.3666687,1,0.016723,0.01709,0.050293,1.985636528,0.13086,1944.147705,71.40570068,26.60000038,44.76797485,39.20001984,29.02481461,17.02466202,17,65.30728912,94.92514038,119.2245178,18.79439545,1006.599976,28.20000076,333.0001221,94.19242859,0.979901016,480.49823,88.30002594,1,3
2021-12-20 10:20 +08:00,123.8275833,50.98965454,59.02517319,27.87965584,163.6448212,2.172413826,413.1724243,1,0.016602,0.016602,0.050293,2.376581,0.13086,1933.572144,71.40562439,26.60000038,45.08863831,39.21741867,29.02487373,17.02466202,17,68.84557343,94.92514038,119.2245178,18.89485741,1006.700012,28.40000534,353.0005798,325.690918,0.579982519,482.4877014,88.19992828,1,2
2021-12-20 10:25 +08:00,122.5,51.00666809,59.07799911,27.87400055,143.3166656,2.066666603,411.0666809,1,0.016723,0.016601,0.050293,2.141647927,0.13281,1939.679443,73.05500793,26.60000038,48.44613647,42.66187668,30.50059509,17.17382431,17,74.91072845,94.92514038,119.2245178,18.9942627,1006.599976,28.40000534,374.0032043,231.7847443,0.680104613,481.6882629,87.49991608,1,2
2021-12-20 10:30 +08:00,119.2666702,50.91999817,59.15000153,27.84733391,124.5666656,2,410.7000122,1,0.016724,0.016602,0.050781,2.003796633,0.13086,1951.519653,71.79646301,26.60000038,48.75387573,42.66187668,31.09400558,17.02423859,17,79.04641724,94.92514038,119.2245178,18.88350868,1006.599976,28.5,419.9995728,295.9905396,0.750027657,482.6876526,86.49999237,1,2
2021-12-20 10:35 +08:00,123.0999985,51.45000076,60.83766556,27.78033257,107.0266647,2.299999952,419.5,1,0.016602,0.016601,0.050293,2.148974972,0.13086,1936.82959,72.95637512,26.60000038,48.75387573,42.66187668,31.09400558,17.02423859,17,78.86484528,94.92514038,119.2245178,18.88350868,1006.400024,28.6714325,440.8579102,21.38593674,1.267135739,483.2571716,85.18569183,1,2
2021-12-20 10:40 +08:00,119.1071396,50.58214188,62.46678543,27.84928513,86.19642639,2.321428537,417.2142944,1,0.016723,0.016602,0.050293,1.99809595,0.13281,1960.20874,72.95637512,26.60000038,45.57186127,39.29537582,30.26340294,16.87529373,17,75.32896423,94.92514038,121.2298126,18.77580261,1006.400024,28.95000458,472.4986572,64.30299377,0.529968083,482.307373,83.54998779,1,2
2021-12-20 10:45 +08:00,130.3999939,50.84999847,61.73866653,28.02566719,63.75333405,2.266666651,417.4666748,1,0.016602,0.01709,0.050293,2.130172306,0.13086,1933.768799,72.95637512,26.60000038,45.83003235,40.10110855,30.26340294,17.02818871,17,75.51766205,94.92514038,119.235733,18.82143402,1006.400024,29.13333893,448.9996338,270.8399353,1.06336534,486.3657837,82.73330688,1,2
2021-12-20 10:50 +08:00,145.4333344,51.18000031,60.74533463,28.3093338,41.66999817,2,418.0333252,1,0.016723,0.016601,0.050781,2.146626273,0.13086,1951.437012,74.10939026,26.60000038,48.34654999,42.40332031,30.26340294,17.02818871,17,75.23669434,94.92514038,119.235733,18.8902607,1006.599976,29.19999504,434.000061,349.2984619,1.110000014,487.4855652,82.70002747,1,2
2021-12-20 10:55 +08:00,147.4666595,51.33333206,60.59600067,28.40099907,21.71999931,2.166666746,416.3333435,1,0.016602,0.016602,0.050293,2.347337232,0.13281,1940.551025,72.72692108,26.60000038,47.86411667,42.40332031,30.30591965,17.02818871,17,75.94862366,94.92514038,119.235733,18.8902607,1006.599976,29.29951477,575.0685425,312.7593994,1.105827093,487.2889099,82.53398132,1,2
2021-12-20 11:00 +08:00,150.8333282,51.02666855,60.38966751,28.4683342,7.133333206,2.166666746,419.6000061,1,0.016724,0.016602,0.050293,2.513139519,0.13086,1951.834961,72.72692108,26.60000038,46.55575562,40.36844635,30.30591965,17.02818871,17,73.01568604,94.92514038,119.2252197,18.78448677,1006.599976,29.70000076,871.5631104,57.33885193,0.913106263,488.1114502,79.59999847,1,2
2021-12-20 11:05 +08:00,147.2333374,50.84000015,60.32666779,28.50566673,1.103333354,2.099999905,419.2999878,1,0,0.016601,0.033692,2.275013807,0.13086,1955.474121,72.72692108,26.60000038,45.74038315,40.06590271,30.30591965,17.02818871,17,73.356987,94.92514038,119.2252197,18.78448677,1006.599976,30.1999836,775.0105591,336.2916565,0.230011642,494.4826965,78.3000412,1,2
2021-12-20 11:10 +08:00,139.8999939,51.32666779,60.25566483,28.55400085,0,2.133333445,421.2000122,1,0,0.01709,0.033203,2.430837442,0.13281,1955.070923,72.72692108,26.60000038,47.3160553,41.40530014,30.30591965,17.02818871,17,75.81307983,94.92514038,119.2252197,18.89668274,1006.400024,30.89999962,709.9963989,342.867157,0.800000012,494.4827881,75.30007935,1,2
2021-12-20 11:15 +08:00,142.4482727,51.1655159,59.96827698,28.64413834,0,2.241379261,416.6896667,1,0,0.016601,0.033691,2.6393816,0.13086,1936.829468,72.72692108,26.60000038,49.54631424,43.555336,30.30591965,17.03136253,17,74.01146698,94.92514038,119.2252197,18.89668274,1006.400024,31.70000458,823.0002441,105.3985748,1.31998384,500.8275146,70.49999237,1,2
2021-12-20 11:20 +08:00,145.3999939,50.86666489,59.59799957,28.76566696,0,2.133333445,415.7333374,1,0,0.016602,0.033692,2.218581938,0.13086,1942.929199,74.04413605,26.60000038,49.54621506,43.555233,30.54406357,17.02889061,17,75.56256104,94.92514038,119.2252197,18.89668274,1006.400024,30.79998207,821.9998169,247.3009949,1.119975924,500.480072,73.70018005,1,2
2021-12-20 11:25 +08:00,141.7333374,50.72999954,59.54600143,28.79400063,0,2.133333445,415.7999878,1,0,0.01709,0.033203,2.39860044,0.13086,1940.086182,72.70034027,26.60000038,48.23270798,42.21492767,30.54406357,17.13973618,17,75.67876434,94.92514038,119.2252197,18.79214287,1006.299988,31.39999962,871.9991455,205.1595917,0.360021651,498.2841797,73.0994339,1,2
2021-12-20 11:30 +08:00,138.9333344,51.10666656,59.48266602,28.83133316,0,2.333333254,418.2000122,1,0,0.016601,0.033691,2.343032168,0.13281,1930.304077,72.70034027,26.60000038,46.6062851,40.64768219,30.54406357,16.82284927,17,73.55043793,94.92514038,119.2252197,18.76546669,1006.299988,31.30000877,922.9921875,28.30903435,0.829973996,499.9784851,71.10005951,1,2
2021-12-20 11:35 +08:00,125.0357132,50.75714111,59.43464279,28.86107063,0,2.107142925,416.3214417,1,0,0.016602,0.033692,2.137252894,0.13086,1959.100342,74.17747498,26.60000038,49.72637939,43.522789,30.8895092,17.20440865,17,79.67461395,94.92514038,119.2252197,18.98149681,1006.299988,31.70000076,813.0065308,260.0685425,0.650123596,501.6552429,69.40013885,1,2
2021-12-20 11:40 +08:00,136.3999939,51.1866684,59.50899887,28.8579998,0,2.166666746,415.3999939,1,0,0.01709,0.033203,2.228961667,0.13086,1941.306763,74.17747498,26.60000038,46.99148178,41.27390671,30.8908062,16.89194489,17,76.23908234,94.92514038,119.2253876,18.74981689,1006.299988,31.79999924,687.989624,254.6987915,0.25002411,499.2807312,69.70000458,1,2
2021-12-20 11:45 +08:00,138.5666656,51.23333359,59.36366653,28.91433334,0,2.299999952,420.2999878,2,0,0.016601,0.033691,2.916752378,0.13086,1965.129395,73.80043793,26.60000038,46.99148178,41.27390671,30.6343174,16.89194489,17,76.49015045,94.92514038,119.2517624,18.84886169,1006.400024,31.29995918,778.9857788,260.971283,0.989870071,499.4806824,71.90034485,1,2
2021-12-20 11:50 +08:00,136.1999969,51.14333344,59.44166565,28.90699959,0,2.333333254,418.6000061,1,0,0.016602,0.033692,2.064193179,0.13281,1932.43335,73.80043793,26.60000038,46.99148178,41.27390671,30.6343174,17.04146385,17,76.03889465,94.92514038,119.2517624,18.84886169,1006.099976,31.70000076,809.0079956,132.3097076,0.50999999,500.6795959,70.29978943,1,2
2021-12-20 11:55 +08:00,135.0333405,50.63666534,59.54299927,28.91300011,0,2.266666651,414.5,1,0,0.01709,0.033203,2.962999824,0.13086,1945.769287,73.80043793,26.60000038,46.48670197,40.23375702,30.6343174,17.04146385,17,77.14102173,94.92514038,119.2517624,18.84886169,1006.200012,31.5000267,528.9962769,90.00919342,0.46990937,497.681366,70.89994812,1,2
2021-12-20 12:00 +08:00,135.6000061,50.83666611,59.61766815,28.91233253,0,2.266666651,412.0333252,1,0,0.016601,0.033691,2.19755547,0.13086,1937.237427,72.29277802,26.60000038,46.79811096,41.30620575,30.64739609,17.04146385,17,74.93106079,94.92514038,119.2508011,18.84886169,1006.200012,31.50000954,495.0018921,108.090744,0.530079901,496.1040649,71.49984741,1,2
2021-12-20 12:05 +08:00,137.0344849,51.0724144,59.32172394,28.9879303,0,2.275861979,411.1724243,1,0,0.016602,0.05127,2.13828659,0.13086,1949.011475,72.62242126,26.60000038,46.80310822,41.32341766,30.43339729,17.04146385,17,75.31132507,94.92514038,119.2508011,18.84886169,1006.200012,31.39997673,387.9983826,313.0897522,1.909890413,497.8811035,70.50039673,1,2
2021-12-20 12:10 +08:00,135.3666687,51.18000031,59.50133514,28.96266747,0,2.133333445,415.2000122,1,0,0.016602,0.051269,2.206103676,0.13086,1962.720459,71.71270752,26.60000038,47.57500076,41.32341766,30.43339729,17.04146385,17,75.39266205,94.92514038,119.2335739,18.84886169,1006.200012,31.09999466,445.9995422,285.6949158,0.619985998,496.8680115,68.40007019,1,2
2021-12-20 12:15 +08:00,135.2333374,50.65333176,59.63999939,28.94966698,0,2.299999952,415.2333374,1,0,0.017089,0.05127,2.013951827,0.13086,1963.923218,72.44619751,26.60000038,45.2990303,39.19678497,30.43339729,17.03805923,17,74.92967224,94.92514038,119.1881409,18.74477959,1006.299988,30.50002098,455.0034485,321.401062,0.090000004,494.482666,71.30004883,1,1
2021-12-20 12:20 +08:00,134.7666626,50.81999969,59.70933151,28.94666672,0,2.166666746,415.8333435,1,0,0.016602,0.051269,2.463997619,0.12891,1962.315552,72.74504089,26.60000038,47.47159958,41.42170715,30.36231422,17.03975868,17,74.00905609,94.92514038,119.2737045,18.95960426,1006.299988,30.70007515,539.9862671,46.72387314,0.479994982,491.6843872,70.59994507,1,2
2021-12-20 12:25 +08:00,121.7857132,49.82500076,59.73678589,28.95428658,0,2.25,415.3214417,1,0,0.016601,0.05127,2.346637543,0.13086,1925.393188,72.74504089,26.60000038,48.569561,42.46760559,30.44111824,17.03975868,17,75.88855743,94.92514038,119.2737045,18.95960426,1006.099976,31.90001106,483.0285339,13.73793507,0.9299348,496.4814148,65,1,2
2021-12-20 12:30 +08:00,133.1999969,50.67333221,59.89500046,28.93066597,0,2.366666555,414,1,0,0.016602,0.050781,2.178719256,0.13086,1913.06189,71.07424927,26.60000038,45.46085739,39.11182785,30.44111824,16.88924408,17,75.71263885,94.92514038,119.2737045,18.72237396,1006.099976,31.80108452,547.7288818,341.0601196,1.007374644,495.6823425,64.60542297,1,2
2021-12-20 12:35 +08:00,134.3666687,50.64666748,59.85599899,28.94599915,0,2.5,411.5666809,1,0,0.01709,0.051269,1.854929791,0.13086,1940.084473,72.33306885,26.60000038,44.62675095,38.10996628,30.41770172,16.88924408,17,74.68748474,94.92514038,119.2737045,18.72237396,1005.900024,31.29999924,422.002655,156.8102417,0.390153825,496.4509888,68.49991608,1,2
2021-12-20 12:40 +08:00,133.7666626,50.66999817,60.01499939,28.92933273,0,2.5,413.7333374,1,0,0.016601,0.05127,2.360771642,0.13086,1930.713745,73.35977173,26.60000038,44.92519379,39.2270546,30.41742134,17.03884315,17,74.66027069,94.92514038,119.2737045,18.82956123,1005.900024,30.70004082,517.9940186,44.65056992,0.120213874,493.0835266,70.09992218,1,2
2021-12-20 12:45 +08:00,132.8666687,50.78666687,59.99000168,28.96033287,0,2.5,413.6000061,1,0,0.016602,0.05127,2.571879501,0.13085,1955.069458,72.00892639,26.60000038,47.45540619,41.2923851,30.41742134,17.03884315,17,74.38448334,94.92514038,119.2737045,18.93036461,1005.799988,30.89999962,639.0045166,237.2967987,1.080000043,493.0831604,68.60003662,1,2
2021-12-20 12:50 +08:00,130.1000061,50.76666641,60.05433273,28.95966721,0,2.566666603,411.3333435,1,0,0.016602,0.051269,1.662252655,0.12891,1948.603271,74.05569458,26.60000038,47.91283798,42.39448547,30.41742706,17.03884315,17,76.03872681,94.92514038,119.2737045,18.93036461,1005.799988,31.20007324,619.9906616,230.9117279,0.200097039,492.0839233,67.79981995,1,2
2021-12-20 12:55 +08:00,130.0666656,50.63333511,60.16799927,28.94266701,0,2.433333397,406.5666809,1,0,0.017089,0.05127,2.203091823,0.13086,1969.141113,74.05569458,26.60000038,47.91283798,42.39448547,30.47609711,17.03884315,17,75.848526,94.92514038,119.2737045,18.93036461,1005.599976,31.70000076,595.0003052,350.2985535,0.340025336,494.4806213,65.70001984,1,2
2021-12-20 13:00 +08:00,127.7241364,50.46207047,60.26551819,28.9227581,0,2.724138021,413.1034546,2,0,0.016602,0.051269,2.282688952,0.13086,1957.445679,73.58572388,26.60000038,47.91283798,41.39440155,30.70153427,17.03884315,17,77.76287842,94.92514038,119.2151794,18.93036461,1005.599976,32.09990692,607.0098877,48.12733459,0.330077916,497.0945435,65.89998627,1,3
2021-12-20 13:05 +08:00,123.9333344,50.59999847,60.32966614,28.93600082,0,2.866666555,415.6333313,2,0,0,0.050293,2.179949699,0.14258,1935.200317,73.03134918,26.60000038,48.52927399,42.43074799,30.74276543,17.03884315,17,78.03410339,94.92514038,119.1914749,18.93036461,1005.599976,30.69999886,553.0022583,279.9002686,1.050020933,493.6877136,68.60002136,1,1
2021-12-20 13:10 +08:00,122.3000031,50.56000137,60.56433487,28.9193325,0,2.933333397,415.4666748,2,0,0,0.050293,2.424807372,0.14258,1938.868042,73.03134918,26.60000038,46.49173737,40.29240417,30.74278259,16.88877487,17,80.1492691,94.92514038,119.1914749,18.82766342,1005.599976,30.89999962,675.0027466,309.3965759,0.9000507,493.4829407,69.29994965,1,1
2021-12-20 13:15 +08:00,114.629631,50.22592545,60.6855545,28.93259239,0,2.888888836,408.3333435,2,0,0,0.050781,2.329298262,0.14257,1934.809082,73.03131866,26.60000038,45.58625412,39.26083374,30.95998192,16.88877487,17,79.94313812,94.92514038,119.1914749,18.82766342,1005.599976,30.99998093,602.9746094,287.4015503,1.019901991,492.2815552,68.70013428,1,1
2021-12-20 13:20 +08:00,119.1333313,50.22333145,60.96133423,28.92499924,0,3.299999952,416.2999878,1,0,0,0.050293,2.3594532,0.14258,1948.605347,74.02648163,26.60000038,47.01147842,41.5116806,30.90653419,17.04291344,17,77.76820374,94.92514038,121.1808014,18.94124603,1005.400024,30.90000534,629.9987793,265.1006165,1.719943166,491.8838196,68.99998474,1,1
2021-12-20 13:25 +08:00,119.9666672,51.24333191,61.27233505,28.92399979,0,3.400000095,414.7000122,1,0,0,0.050293,2.511009133,0.14258,1943.33728,74.02648163,26.60000038,47.63381577,41.51189423,30.90124512,17.04291344,17,79.42221069,94.92514038,119.1535187,18.94124603,1005.299988,30.90005875,774.9832153,334.5799255,0.280095935,494.4825745,71.29970551,1,1
2021-12-20 13:30 +08:00,121.3000031,50.66999817,61.23033524,28.9343338,0,3.200000048,411.6333313,2,0,0,0.050293,2.289526485,0.14258,1944.550293,72.65664673,26.60000038,48.84418869,42.421772,30.74651337,16.8920536,17,76.84089661,94.92514038,119.2913513,18.94124603,1005.099976,32.00001526,600.9993286,162.2974701,0.370000005,495.4822083,64.39994049,1,1
2021-12-20 13:35 +08:00,123.0999985,50.50333405,61.80666733,28.90966606,0,3.466666698,413,1,0,0,0.050781,2.01948327,0.14062,1958.704712,73.690979,26.60000038,45.71946716,39.2466774,30.89589691,16.8920536,17,77.91835022,94.92514038,119.2913513,18.82756615,1005.099976,31.99994087,422.0015869,292.2986145,1.479930043,497.4813843,64.5002594,1,2
2021-12-20 13:40 +08:00,124.8666687,50.02666855,61.60599899,28.90399933,0,3.133333445,413,1,0,0,0.050293,2.163226956,0.14258,1957.086426,74.24032593,26.60000038,47.7822113,42.30310822,31.15712357,17.19306374,17,77.21660614,94.92514038,119.1278229,18.94657516,1005.099976,31.40003014,602.0316772,259.1043091,0.440013975,496.0822754,67.69989014,1,2
2021-12-20 13:45 +08:00,125.6666641,50.23333359,61.71466827,28.90833282,0,3.266666651,412.8333435,1,0,0,0.050293,2.459283984,0.14258,1928.264771,74.80224609,26.60000038,49.0351944,43.37897491,31.0249958,17.04271317,17,76.51498413,94.92514038,119.249115,18.94657516,1005.099915,31.49997902,375.9945984,268.4096985,1.429887414,494.6828308,66.40041351,1,2
2021-12-20 13:50 +08:00,128.0689697,50.77931213,61.93551636,28.90586281,0,3.517241478,417.4482727,1,0,0,0.050293,2.339643414,0.14258,1921.567871,73.949646,26.60000038,47.86335373,42.37149048,30.61452675,16.89217377,17,74.9108963,94.92514038,121.4621964,18.84604645,1004.799988,31.49999046,378.0007019,301.297821,0.560085237,494.6826172,68.59997559,1,2
2021-12-20 13:55 +08:00,130.0666656,50.26666641,62.34833145,28.89299965,0,3.866666555,412.3999939,1,0,0,0.050782,2.196415309,0.14258,1940.488525,73.949646,26.60000038,46.56208038,40.31214142,30.47079468,16.89217377,17,74.61034393,94.92514038,119.3951645,18.84604645,1004.799988,31.39999962,371.999176,259.9006042,1.789783359,494.0828552,68.20002747,1,2
2021-12-20 14:00 +08:00,129.0333405,50.22000122,62.00466537,28.93366623,0,4,411.3333435,1,0,0,0.050293,2.232056358,0.14257,1943.506836,73.949646,26.60000038,45.75944519,39.26883698,30.55286407,17.04240799,17,75.62828064,94.92514038,119.3951645,18.84604645,1004.599976,31.19999123,291.9997864,259.1048584,0.570282817,492.0606995,68.59993744,1,1
2021-12-20 14:05 +08:00,126.1379318,50.22758484,61.56344986,28.99103355,0,3.448275805,410.3103333,1,0.016723,0.016602,0.050781,2.1159869,0.13672,1942.529907,74.39924622,26.60000038,46.06373596,40.32680511,30.55682755,17.04240799,17,75.05791473,94.92514038,119.3951645,18.84604645,1004.698669,30.79999924,270.9590759,292.5058899,0.741416812,488.7072144,69.89181519,1,3
2021-12-20 14:10 +08:00,127.9655151,50.68275833,62.11620712,28.96241379,0,3.482758522,415.1724243,1,0.016724,0.016601,0.050293,2.125089785,0.13672,1939.271851,75.02703094,26.60000038,46.86459351,41.32344818,30.97008896,17.0424366,17,78.64581299,94.92514038,119.3951645,18.84606743,1004.599976,31.00001907,312.005127,224.6895752,0.719957888,489.2848511,68.50007629,1,3
2021-12-20 14:15 +08:00,137.0333405,50.42333221,62.15200043,28.9406662,0,3.866666555,409.3666687,1,0.016723,0.016602,0.050781,2.120268585,0.13672,1931.119507,72.79013062,26.60000038,47.77494049,41.55054474,31.35697937,16.89897346,17,80.93850708,94.92514038,120.4104767,18.901371,1004.400024,31,352.0005798,275.5009766,0.780017614,488.7847595,68.89998627,1,3
2021-12-20 14:20 +08:00,135.9333344,50.26666641,61.9066658,28.96133423,0,3.533333302,417.7000122,1,0.016846,0.01709,0.050781,2.152557266,0.13672,1929.076416,73.27597046,26.60000038,46.34462738,40.47813797,31.49630165,17.04835892,17,80.12435913,94.92514038,119.4284363,18.83281898,1004.299988,31.00000572,380.0004883,60.80516434,0.919957161,488.485199,68.09999847,1,3
2021-12-20 14:25 +08:00,136.9666595,50.50999832,62.23766708,28.94033241,0,3.633333445,415.4333191,1,0.016724,0.016601,0.050782,2.219479057,0.13672,1956.682983,73.27597046,26.60000038,48.89584732,42.79028702,31.25668335,16.89767838,17,82.02878571,94.92514038,119.4284363,19.05307961,1004.099976,31.20003128,460.0047913,260.1640015,0.789923608,490.2845764,67.2000885,1,3
2021-12-20 14:30 +08:00,141.4666595,50.11000061,62.46333313,28.95700073,0,3.866666555,411.5,1,0.016723,0.016602,0.050293,2.003850965,0.13867,1953.054321,72.76660919,26.60000038,46.61306,40.62227631,31.33562851,16.89771843,17,83.10662079,94.92514038,119.4284363,18.84490585,1004.099976,31.39994621,416.9952087,284.4939575,1.249973297,493.4822998,67.20015717,1,3
2021-12-20 14:35 +08:00,143.1999969,50.17666626,62.70533371,28.91900063,0,4.233333111,413.0333252,1,0.016724,0.016601,0.050781,2.20618261,0.13672,1939.272217,72.76683807,26.60000038,48.34880829,42.73421478,31.33562851,17.04879379,17,83.0210495,94.92514038,119.4284363,18.95335388,1003.900024,31.39999962,428.0003967,276.5023193,1.460016012,494.0932007,64.40000153,1,3
2021-12-20 14:40 +08:00,146.5862122,50.05862045,62.89172363,28.90448189,0,4.103448391,418.4827576,1,0.016724,0.016602,0.050781,2.055502689,0.13672,1956.683594,72.14555359,26.60000038,48.02708817,41.72597504,31.47545433,17.04879379,17,83.35723877,94.92514038,121.4411926,18.95335388,1003.799988,31.40000534,471.0004883,230.3061371,1.519953609,493.8827515,65.00003815,1,3
2021-12-20 14:45 +08:00,153.6000061,50.08666611,63.56833267,28.86033249,0,4.5,421.3999939,1,0.016723,0.016601,0.050781,2.745489036,0.13672,1950.222656,72.80519104,26.60000038,45.96747971,40.12372208,31.47545433,16.89750481,17,81.6530304,94.92514038,119.3487854,18.90155792,1003.799988,31.20000076,454.9989624,225.1971436,0.449967027,491.0841064,65.6999054,1,3
2021-12-20 14:50 +08:00,155.5333405,50.25666809,63.92466736,28.81900024,0,4.733333111,423.3999939,1,0.016846,0.01709,0.050293,2.127538574,0.13671,1951.031616,72.80519104,26.60000038,47.35188293,41.78104401,31.43087769,17.19800949,17,82.4546814,94.92514038,119.3487854,18.95237541,1003.799988,31.39999962,422.9992371,236.1150055,1.330129981,492.2840271,64.49982452,1,3
2021-12-20 14:55 +08:00,155.6000061,49.80666733,64.01899719,28.79199982,0,4.766666889,417.9333191,1,0.016724,0.016602,0.050782,2.246845457,0.13672,1936.830811,74.48590851,26.60000038,47.82950592,41.78104401,31.50468636,17.04890633,17,80.55039215,94.92514038,119.3611984,19.05341721,1003.599976,31.29998016,391.9999084,281.7003479,0.810067952,492.2833862,64.20005035,1,3
2021-12-20 15:00 +08:00,147.5,49.92856979,64.17178345,28.75499916,0,4.964285851,412.3928528,1,0.016723,0.016601,0.050781,1.590229475,0.13672,1934.791748,72.87893677,26.60000038,47.82950592,41.78104401,31.50468636,17.04890633,17,79.62644958,94.92514038,119.3611984,18.94910431,1003.599976,31.20000076,363.1824646,312.8951721,0.912407875,490.4767761,64.87810516,1,3
2021-12-20 15:05 +08:00,159.8333282,50.11000061,64.27200317,28.75933266,0,5.133333206,415.7333374,2,0,0.016602,0.033691,2.171776729,0.14258,1957.490234,72.87893677,26.60000038,47.82950592,41.78104401,31.30456352,17.04890633,17,80.92620087,94.92514038,119.3612671,18.94910431,1003.400024,31.00000381,340.9996948,308.9996033,1.679975629,491.0840149,65.30001831,1,3
2021-12-20 15:10 +08:00,160.5,50.31000137,62.88499832,28.79000092,0,4.233333111,414.7333374,2,0,0.016601,0.033692,2.129576032,0.14453,1939.542358,73.63014984,26.60000038,46.5442543,40.48184967,31.1357193,16.89801788,17,77.40711975,94.92514038,119.3756332,18.84716606,1003.400024,31.19999886,337.0015564,282.601593,1.1299932,491.0046692,65.99996948,1,3
2021-12-20 15:15 +08:00,158.7333374,49.84000015,64.43900299,28.75933266,0,5.199999809,413.8666687,2,0,0.01709,0.033691,2.151119635,0.14258,1943.726074,73.17978668,26.60000038,45.89221191,39.66143036,31.16238976,16.89801788,17,81.98686218,94.92514038,119.3756332,18.84716606,1003.299988,31.14968109,417.3819275,332.0880737,0.715925455,492.4491272,65.14840698,1,3
2021-12-20 15:20 +08:00,165.7333374,50.08666611,64.58666992,28.70933342,0,5.599999905,417.3666687,1,0,0.016602,0.03418,2.245060373,0.14453,1935.397705,73.86273193,26.60000038,45.35464478,39.5156517,31.2388401,16.89801788,17,77.85417938,94.92514038,119.3459091,18.84716606,1003.299988,31.36666298,439.33255,293.1660156,1.870041132,490.9413452,64.63336182,1,3
2021-12-20 15:25 +08:00,158.9666595,50.33000183,64.86699677,28.69033241,0,5.733333111,420.0333252,2,0,0.016601,0.033691,1.918625776,0.14258,1943.026611,73.41508484,26.60000038,45.01486206,38.78683472,31.2065239,16.89801788,17,80.5396347,94.92514038,119.3459091,18.84716606,1003.299988,31.1499939,372.2478333,301.926239,1.877446651,492.226593,65.5,1,3
2021-12-20 15:30 +08:00,160.3666687,49.88666534,64.7646637,28.67433357,0,5.766666889,420.4333191,3,0,0.016602,0.033691,2.084462254,0.14453,1950.628174,74.32115936,26.60000038,44.94691849,38.64109802,31.2000618,16.89801788,17,79.52283478,94.92514038,119.3459091,18.84716606,1003.099976,31.20000076,377.0025024,260.1029053,1.539980054,489.0852051,65.00006866,1,3
2021-12-20 15:35 +08:00,163.6551666,49.73448181,64.89827728,28.65551758,0,6.241379261,415.3103333,2,0,0.01709,0.033692,1.659238902,0.14258,1940.897339,74.09609222,26.60000038,46.35564804,40.39825439,31.30739594,17.04716682,17,81.77854919,94.92514038,119.3459091,18.95166397,1002.900024,31.39999962,445.9854126,266.302063,2.249824047,491.6171875,64.10007477,1,3
2021-12-20 15:40 +08:00,169.2666626,49.95999908,63.74900055,28.70633316,0,4.833333492,415.1333313,3,0,0.016601,0.033691,2.014474981,0.14258,1955.877563,74.09609222,26.60000038,48.21138382,41.86285019,31.52110291,17.04716682,17,82.53013611,94.92514038,119.3459091,18.95166397,1002.900024,31.30000496,433.9984436,261.2011719,1.029984951,489.4848633,64.90002441,1,3
2021-12-20 15:45 +08:00,165.3666687,50.04666519,63.22766495,28.81100082,0,4.5,417.1666565,2,0,0.016602,0.033692,1.888475164,0.14453,1936.016235,74.09609222,26.60000038,49.16338348,42.86611557,31.52110291,17.04716682,17,83.79574585,94.92514038,119.3459091,18.95166397,1002.900024,31.40001869,368.9985352,277.884552,0.999915779,492.6829224,65.40009308,1,3
2021-12-20 15:50 +08:00,140.1428528,49.95714188,64.0578537,28.7946434,0,5.321428776,419.6071472,2,0,0.016601,0.034179,1.937256031,0.14258,1951.031738,74.09609222,26.60000038,48.52735138,41.82524109,31.84892082,17.04716682,17,86.03918457,94.92514038,119.3459091,18.95166397,1002.799988,31.20000076,341.9996643,304.296875,1.639951706,491.0840759,64.40005493,1,3
2021-12-20 15:55 +08:00,148.3333282,49.66666794,64.35600281,28.73999977,0,5.933333397,411.1666565,2,0,0.01709,0.033692,2.182214964,0.14453,1965.127197,74.09609222,26.60000038,46.22677612,40.62987518,32.29741287,16.89702606,17,89.4220047,94.92514038,119.3459091,18.85154343,1002.799988,31.60001945,330.9945984,341.5830688,1.339972019,491.2837524,63.2999382,1,3
2021-12-20 16:00 +08:00,154.1000061,49.8433342,64.72499847,28.74533272,0,5.666666508,413.4666748,1,0,0.016602,0.033691,1.860626057,0.14258,1949.819092,74.09609222,26.60000038,46.38316345,40.62987518,32.29741287,17.04871941,17,86.89726257,94.92514038,119.3459091,18.95307922,1002.799988,31.59999847,271.0001526,281.9997253,0.929995298,491.2905273,63.89996338,1,3
2021-12-20 16:05 +08:00,156.5333405,49.75666809,65.07233429,28.72699928,0,5.599999905,416.7333374,4,0,0,0.033692,1.739037016,0.15234,1949.82019,74.09609222,26.60000038,49.04891968,42.72430038,32.29737473,17.0487442,17,83.10684967,94.92514038,119.3459091,19.05639648,1002.700012,31.6999836,256.999176,2.546323061,1.190164924,494.0823059,62.89986801,1,3
2021-12-20 16:10 +08:00,154.8666687,49.99000168,64.93333435,28.69366646,0,4.933333397,416.2333374,2,0,0,0.033691,1.894514864,0.15234,1931.118408,72.61371613,26.60000038,46.9148407,40.57188034,31.87134743,16.88204002,17,84.84873199,94.92514038,119.4295883,18.85845947,1002.599976,31.60000038,264,253.0017395,0.330015659,492.1835327,63.70001984,1,3
2021-12-20 16:15 +08:00,155.5333405,49.90999985,64.68299866,28.68199921,0,4.866666794,416.1333313,1,0,0,0.033691,1.658756502,0.15235,1936.425537,73.73233032,26.60000038,46.20550156,39.54918671,32.00712585,17.03348351,17,86.41500092,94.92514038,119.4295883,18.91595268,1002.599976,31.60001755,257.9985046,121.9303665,0.949954987,492.0836792,64.40000153,1,3
2021-12-20 16:20 +08:00,149.8000031,49.6566658,64.07466888,28.6989994,0,5.233333111,415.3333435,1,0,0,0.033692,1.827441158,0.15234,1949.411255,74.79381561,26.60000038,49.42345428,43.04478073,32.00712585,17.03039169,17,86.03910065,94.92514038,119.4295883,19.03089523,1002.599976,31.39997482,270.01651,277.7060242,1.08031249,490.2843628,62.60017395,1,3
2021-12-20 16:25 +08:00,146.5517273,49.79310226,64.53896332,28.69103432,0,6,419.620697,1,0,0,0.033691,2.127394964,0.15234,1943.334961,74.79381561,26.60000038,45.78887558,39.62846756,32.09661865,16.87566948,17,87.24201202,94.92514038,119.4295883,18.78973579,1002.599976,31.70000076,433.0003357,225.6882629,1.279903293,493.8826294,60.90005875,1,3
2021-12-20 16:30 +08:00,143,49.8133316,65.13666534,28.68099976,0,6.099999905,420.1666565,1,0,0,0.033203,1.439348593,0.15235,1936.020142,74.79381561,26.60000038,46.4203949,40.63595581,32.09661865,17.02466965,17,85.36260986,94.92514038,119.4295883,18.91505051,1002.599976,32,309.0116577,178.6014709,0.989997685,492.4838562,60.99983597,1,3
2021-12-20 16:35 +08:00,142.8333282,49.68333435,65.51533508,28.64366722,0,5.199999809,418.8333435,1,0,0,0.033692,1.990440111,0.15039,1947.793701,74.88466644,26.60000038,48.58522797,42.80227661,32.09661865,17.02466965,17,87.7898941,94.92514038,119.2688217,19.0184803,1002.599976,31.79999924,382.999176,265.7023926,0.950235248,494.6825562,63.39986038,1,2
2021-12-20 16:40 +08:00,135.8214264,49.36785889,65.943573,28.62714195,0,5.142857075,415.1428528,1,0,0,0.033691,1.726463683,0.15234,1962.720459,73.76721191,26.60000038,49.55649948,43.8375206,32.66607666,17.02466965,17,89.06889343,94.92514038,119.2688217,19.0184803,1002.599976,31.79999924,278.0119019,282.2986145,1.279957771,494.2849426,61.80007553,1,2
2021-12-20 16:45 +08:00,147.5,50.05333328,66.3093338,28.59933281,0,5.133333206,415.8999939,1,0,0,0.033692,1.641477437,0.15235,1938.455811,73.72716522,26.60000038,47.15080261,40.62491989,32.70300293,16.87529182,17,88.68412781,94.92514038,119.2963638,18.89473343,1002.400024,31.90001297,207.0039978,32.33880234,0.850000024,493.6795654,61.09994507,1,2
2021-12-20 16:50 +08:00,153.4333344,49.45333481,66.57733154,28.59033394,0,5.233333111,413.9666748,1,0,0,0.033691,1.983064562,0.15234,1987.875366,73.33377838,26.60000038,51.43959808,45.58119202,32.91045761,17.336586,17,92.98154449,94.92514038,121.3381195,19.11737442,1002.400024,32,228.0002289,25.41657257,0.419999987,495.6822815,60.9000473,1,1
2021-12-20 16:55 +08:00,150.8666687,49.66666794,66.375,28.59466743,0,4.900000095,413.1333313,1,0,0,0.033691,1.99107425,0.15234,1931.937012,74.08831024,26.60000038,47.75289154,41.85935211,32.85018158,17.00673676,17,90.93759155,94.92514038,119.3116913,18.9048481,1002.599976,32.20000076,185.9988403,139.4163208,0.280041963,492.323822,61.89988327,1,2
2021-12-20 17:00 +08:00,149.7333374,49.66666794,66.72000122,28.56266594,0,5,412.7333374,1,0,0,0.033692,1.658923556,0.15235,1933.567261,74.08831024,26.60000038,48.68609238,42.95624924,32.85309219,17.00673676,17,91.62860107,94.92514038,119.3116913,19.01364708,1002.700012,32.09999847,134.9989319,243.107193,1.019969344,491.8839722,61.50008011,1,2
2021-12-20 17:05 +08:00,150.6999969,49.47999954,66.28733063,28.57900047,0,4.733333111,413.8333435,1,0,0.016601,0.033691,1.694131078,0.15429,1933.976196,74.08831024,26.60000038,48.84494019,42.95624924,32.88311386,17.00673676,17,90.27522278,94.92514038,119.3116913,19.01364708,1002.599976,31.79999924,96.99900055,268.0080261,0.380169988,489.2851868,63.5,1,2
2021-12-20 17:10 +08:00,150.6333313,49.68999863,66.36367035,28.57099915,0,4.666666508,418.4666748,1,0,0.016602,0.03418,1.979660213,0.15625,1953.052246,73.10121918,26.60000038,49.16188431,42.95624924,33.07312012,17.00673676,17,92.70604706,94.92514038,119.3116913,19.01364708,1002.700012,31.6000061,120.0005341,345.1797485,0.609975338,487.8855286,63.29998016,1,2
2021-12-20 17:15 +08:00,146.1333313,49.43333435,66.74966431,28.59000015,0,4.933333397,417.8999939,1,0,0.016602,0.033691,1.669863877,0.1543,1945.360107,73.10121918,26.60000038,48.79702377,42.80948257,33.07312012,16.85689735,17,93.7587738,94.92514038,119.3116913,18.90580177,1002.599976,31.4000206,133.9982758,162.014679,0.080034621,488.4853821,63.19997787,1,2
2021-12-20 17:20 +08:00,147.1724091,49.43448257,66.80207062,28.59482765,0,5.13793087,415.5172424,1,0,0.017089,0.03418,1.962605354,0.1543,1935.610107,73.10121918,26.60000038,46.75243759,40.59463501,33.07312012,16.85689735,17,88.49632263,94.92514038,121.3341522,18.90580177,1002.599976,31.5,114.0003662,187.7783356,0.529999971,488.8852539,62.80007172,1,2
2021-12-20 17:25 +08:00,147.1000061,49.72333145,66.66333008,28.63266754,0,5.066666603,412.6000061,1,0,0.016602,0.033691,1.533201741,0.15429,1938.051147,73.10121918,26.60000038,47.95346069,41.74765396,33.07312012,17.15657234,17,92.95698547,94.92514038,119.3484497,19.02036095,1002.599976,31.70000076,107.9998016,206.0958557,0.319996506,486.6859436,61.29999924,1,1
2021-12-20 17:30 +08:00,146.3000031,49.59666824,66.67133331,28.66699982,0,5.266666889,414.7999878,1,0,0.016602,0.03418,1.977795116,0.15625,1956.682861,73.13591003,26.60000038,49.03430939,42.7045517,32.88971329,17.0033741,17,89.12230682,94.92514038,119.4256821,19.03444481,1002.599976,31.70000076,93.99970245,205.3010712,0.229967058,488.4850769,61,1,1
2021-12-20 17:35 +08:00,133.2857208,49.24642944,66.65285492,28.64714241,0,5.571428776,417.8928528,1,0,0.016601,0.033691,1.784024183,0.1543,1938.865112,74.35612488,26.60000038,47.06126404,40.54997635,32.70506668,16.85326195,17,87.49301147,94.92514038,119.4174805,18.9175396,1002.700012,31.89999962,84.01079559,298.1688843,1.110065579,487.2856445,61.00107956,0,0
2021-12-20 17:40 +08:00,144.8999939,49.47999954,67.19833374,28.57966614,0,5.133333206,422.7333374,2,0,0.016602,0.03418,1.976698951,0.1543,1955.474854,74.35612488,26.60000038,46.55490494,40.54997635,32.70219421,17.00488663,17,89.1473999,94.92514038,119.4174805,18.9175396,1002.700012,31.79999924,72.99953461,223.6153717,0.349948704,489.28479,61.60004425,0,0
2021-12-20 17:45 +08:00,139.6000061,49.43999863,66.80833435,28.59466743,0,4.966666698,418.3999939,2,0,0.016601,0.033692,2.077668057,0.1543,1970.339966,74.35588837,26.60000038,48.88273621,42.78748322,32.70219421,17.15769958,17,89.54821777,94.92514038,119.4174805,19.03462029,1002.799988,31.79997635,66.99976349,133.0988007,0.479999989,488.2850952,61.90002441,0,0
2021-12-20 17:50 +08:00,117.5666656,49.43999863,66.444664,28.61700058,0,4.766666889,419.5333252,1,0,0.01709,0.034179,1.634565665,0.15625,1939.271851,72.30200195,26.60000038,49.68584824,43.90278244,32.44284439,17.00893593,17,89.52301788,94.92514038,119.4174805,19.0345993,1002.900024,31.39998055,58.99963379,163.5035553,0.599932253,486.6859741,62.90005493,0,0
2021-12-20 17:55 +08:00,105.4666672,49.50333405,66.39966583,28.61266708,0,5.266666889,418.0333252,1,0,0.016602,0.033692,2.048573594,0.15429,1934.792236,72.30200195,26.60000038,48.05337524,41.78790665,32.22541428,16.85964012,17,85.31244659,94.92514038,121.5751953,18.92162514,1002.900024,31.39999962,58.00013351,129.6996307,0.160058632,482.6878967,63.40014648,0,0
2021-12-20 18:00 +08:00,101.6666641,49.30333328,66.58699799,28.62633324,0,5.666666508,418.8333435,1,0,0.016601,0.034179,1.771998166,0.1543,1950.628906,73.36778259,26.60000038,47.53030014,41.75862503,32.14070892,17.16322517,17,87.30652618,94.92514038,119.5929337,18.92162514,1002.900024,30.39999962,55.9993515,218.490799,1.609904766,485.467041,71.70012665,0,0
2021-12-20 18:05 +08:00,97.46666718,49.48666763,66.47899628,28.6566658,0,5.133333206,418.2333374,1,0,0,0.016602,2.096086706,0.08984,1951.435913,74.63584137,26.60000038,49.60457611,43.83665085,32.14070892,17.16566658,17,87.39290619,94.92514038,119.5929337,19.03006744,1002.900024,30.10000038,49.00008392,224.1005402,1.859930992,483.6871338,73.70001984,0,0
2021-12-20 18:10 +08:00,95.96551514,49.51724243,66.40896606,28.67413712,0,5.896551609,414.5862122,1,0,0,0.01709,1.683608202,0.08985,1949.414917,74.63584137,26.60000038,47.84603119,41.70972824,31.97141266,16.86264038,17,85.96408844,94.92514038,119.5929337,18.80947495,1002.900024,30.00000381,62.00006485,177.5977783,0.99998498,482.2878418,74.59999847,0,0
2021-12-20 18:15 +08:00,96.43333435,49.59999847,66.35566711,28.66866684,0,4.900000095,412.0333252,1,0,0,0.016601,2.403617008,0.08984,1917.180908,71.53092957,26.60000038,45.79307556,39.61902618,29.04788589,16.6817627,17,67.24108124,94.92514038,123.7962189,18.84366989,1002.900024,30.10000038,60.99985123,143.5948334,0.5,472.4933777,75.09999847,0,0
2021-12-20 18:20 +08:00,91.3666687,49.70000076,66.36333466,28.67833328,0,4.733333111,413.2333374,1,0,0,0.01709,4.208475132,0.08789,1953.457642,74.11688232,26.60000038,44.63825607,38.97140121,28.29486847,16.99305725,17,63.55696869,94.92514038,119.7317352,18.76142693,1003.099976,30.10000038,55.9997673,152.1137848,0.280310154,481.487915,75.29998016,0,0
2021-12-20 18:25 +08:00,88.35713959,49.13928604,66.32749939,28.66785622,0,5.035714149,412.25,1,0,0,0.016602,3.22703463,0.08984,1951.823364,73.43109894,26.60000038,48.10844803,42.05940628,28.38469124,17.1449337,17,65.66220856,94.92514038,119.7317352,18.96981239,1003.099976,29.79999924,48.99980164,219.4985352,0.699967027,482.687561,77.5,0,0
2021-12-20 18:30 +08:00,100.9333344,49.40999985,66.51599884,28.65633392,0,4.800000191,413.7333374,1,0,0,0.01709,3.454696029,0.08985,1935.607544,72.74544525,26.60000038,47.75954056,41.06930923,28.38469124,16.99365425,17,64.53464508,94.92514038,119.7317352,18.86119652,1003.099976,29.59998322,41.99983215,198.9994965,1.69994843,479.8889771,78.70002747,0,0
2021-12-20 18:35 +08:00,99.30000305,49.72999954,66.34333038,28.65200043,0,5.066666603,408.8999939,1,0,0,0.016601,1.234554876,0.08984,1945.768799,72.74544525,26.60000038,7.816925526,0,28.38469124,22.57190323,17,63.18104553,94.92514038,119.7317352,21.09976768,1003.200012,29.39999962,34.99990082,197.6999969,1.710000038,479.2890625,80.00001526,0,0
2021-12-20 18:40 +08:00,100.0666656,49.54666519,66.33999634,28.64933395,0,4.900000095,413.7333374,1,0,0,0.016602,0,0.08985,1934.791992,72.74544525,26.60000038,7.816925526,0,28.6067791,23.91957855,17,66.11342621,94.92514038,119.7317352,24.65200424,1003.200012,29.29999924,27.50527,216.039978,0.950737774,480.0886536,80.44947052,0,0
2021-12-20 18:45 +08:00,100.5333328,49.39333344,66.47766876,28.66300011,0,4.900000095,416.7999878,1,0,0,0.01709,0,0.08984,135.6569214,100,26.60000038,7.816925526,0,0,24.06909561,17,0,94.92514038,0,24.75940514,1003.200012,29.29999924,20.99970055,197.2008057,1.730000019,477.4898682,81.10002899,0,0
2021-12-20 18:50 +08:00,101.4666672,49.41999817,66.48766327,28.6546669,0,5.133333206,413.2333374,1,0,0,0.016601,0,0.08789,86.56571198,100,26.60000038,7.816925526,0,0,23.76364708,17,0,94.92514038,0,24.50665855,1003.200012,29.29999542,13.99996662,167.5005493,1.170012355,477.5013123,81.90000916,0,0
2021-12-20 18:55 +08:00,102.5666656,49.64666748,66.51799774,28.67900085,0,5.199999809,403.4333191,1,0,0,0.01709,0,0.08984,95.24691772,100,26.60000038,7.816925526,0,0,23.61451149,17,0,94.92514038,0,24.29213715,1003.200012,29.10000038,7.999850273,228.3971252,1.469973087,477.0899658,82.19999695,0,0
2021-12-20 19:00 +08:00,101.9000015,49.6566658,66.28900146,28.7076664,0,5.033333302,409.8666687,1,0,0,0.016602,0,0.08985,117.4876022,100,26.60000038,7.816925526,0,0,23.46567154,17,0,94.92514038,0,24.29213715,1003.200073,28.89999962,2.999749899,178.8836212,0.95994997,477.2640381,83.20001984,0,0
2021-12-20 19:05 +08:00,100.7931061,49.63103485,66.26896667,28.69724083,0,4.793103218,413.241394,1,0,0.016602,0.016601,0,0.02539,130.2272949,100,26.60000038,7.816925526,0,0,23.46567154,17,0,94.92514038,0,24.29213715,1003.400024,28.79999924,0,144.9970856,0.400059968,474.491272,83.40002441,0,0
2021-12-20 19:10 +08:00,101.2333298,49.48666763,66.40866852,28.65999985,0,5,411.6000061,1,0,0.016601,0.01709,0,0.02539,124.0270996,100,26.60000038,7.816925526,0,0,23.46567154,17,0,94.92514038,0,24.29213715,1003.599976,28.79999924,0,206.5013123,2.019933939,478.0891418,83.70001984,0,0
2021-12-20 19:15 +08:00,95.17857361,49.21071243,66.47357178,28.66785622,0,4.928571224,414.6785583,1,0,0.01709,0.016601,0,0.02539,110.5747299,100,26.60000038,7.816925526,0,0,23.46567154,17,0,94.92514038,0,24.29213715,1003.599976,28.79999924,0,219.4976349,1.819947362,474.8908997,83.80000305,0,0
2021-12-20 19:20 +08:00,100.2666702,49.43999863,66.61633301,28.65133286,0,4.866666794,413,1,0,0.016602,0.016602,0,0.02539,110.5685196,100,26.60000038,7.816925526,0,0,23.61483002,17,0,94.92514038,0,24.39401436,1003.599976,28.79999924,0,213.4873352,0.779950559,475.6907043,83.80000305,0,0
2021-12-20 19:25 +08:00,105.2333298,49.39666748,66.78399658,28.62299919,0,5.066666603,420.6000061,1,0,0.016601,0.01709,0,0.02539,124.0258636,100,26.60000038,7.816925526,0,0,23.61483002,17,0,94.92514038,0,24.44581795,1003.700012,28.79999924,0,131.1002502,0.58000344,476.3902588,83.90000153,0,0
2021-12-20 19:30 +08:00,106.0999985,49.45666504,66.79499817,28.6186676,0,4.699999809,415.1666565,1,0,0.016602,0.016601,0,0.02539,117.4912567,100,26.60000038,7.816925526,0,0,23.61484909,17,0,94.92514038,0,24.49760628,1003.700012,28.79999924,0,142.5998383,0.830054641,475.2907715,84.50005341,0,0
2021-12-20 19:35 +08:00,111.9000015,49.46333313,67.10633087,28.57900047,0,5.033333302,408.7000122,1,0,0.016601,0.016602,0,0.02539,103.1945496,100,26.60000038,7.816925526,0,0,23.76371956,17,0,94.92514038,0,24.49763489,1003.700073,28.60000038,0,115.4994125,1.899970651,474.2911987,85.5,0,0
2021-12-20 19:40 +08:00,115.8333359,49.75999832,67.47333527,28.53300095,0,5.233333111,406.2999878,1,0,0.016602,0.01709,0,0.02539,103.1962738,100,26.60000038,7.816925526,0,0,23.76371956,17,0,94.92514038,0,24.60303879,1003.799988,28.5,0,116.89888,1.070074677,474.491272,86.19999695,0,0
2021-12-20 19:45 +08:00,124.1999969,49.43000031,67.59333038,28.50366592,0,5.099999905,411.0666809,1,0,0.01709,0.016601,0,0.02539,103.1952896,100,26.60000038,7.816925526,0,0,23.76371956,17,0,94.92514038,0,24.60303879,1003.900024,28.5,0,114.2015533,0.969951034,473.0919189,86.40000153,0,0
2021-12-20 19:50 +08:00,120.8333359,50.02000046,67.50233459,28.50166702,0,5.133333206,418.5333252,1,0,0.016601,0.016602,0,0.02539,86.56543732,100,26.60000038,7.816925526,0,0,23.76371956,17,0,94.92514038,0,24.70204163,1003.900024,28.39999962,0,134.2004089,0.909979045,474.2912598,86.40000153,0,0
2021-12-20 19:55 +08:00,119.9310379,49.53103638,67.52965546,28.471035,0,5,413.5172424,1,0,0.016602,0.01709,0,0.02539,95.24358368,100,26.60000038,7.816925526,0,0,23.76371956,17,0,94.92514038,0,24.70204163,1004.099976,28.39999962,0,103.6999283,1.479997993,472.4919739,86.80001068,0,0
2021-12-20 20:00 +08:00,119.5999985,49.61000061,67.60966492,28.46633339,0,5.300000191,412.8333435,1,0,0.016602,0.016601,0,0.0254,95.24411011,100,26.60000038,7.816925526,0,0,23.91222954,17,0,94.92514038,0,24.70204163,1004.200012,28.29999924,0,110.0991211,2.879927397,473.4915161,88.09997559,0,0
2021-12-20 20:05 +08:00,121.1666641,49.57333374,67.67199707,28.44433403,0,4.966666698,412.7000122,1,0,0,0.016602,0,0.01757,103.1930923,100,26.60000038,7.816925526,0,0,23.91222954,17,0,94.92514038,0,24.80370331,1004.299988,28.29999924,0,113.8998032,1.250097036,473.09198,87.49996185,0,0
2021-12-20 20:10 +08:00,112.6071396,49.16785812,67.82643127,28.42571449,0,5.178571224,411.8928528,1,0,0,0.01709,0,0.01563,103.193222,100,26.60000038,7.816925526,0,0,23.91222954,17,0,94.92514038,0,24.80370331,1004.299988,28.29999924,0,111.7983704,1.419991612,473.4916077,87,0,0
2021-12-20 20:15 +08:00,123.6666641,49.57333374,67.96233368,28.43033409,0,5.266666889,415.7666626,1,0,0,0.016601,0,0.01758,103.1949158,100,26.60000038,7.816925526,0,0,23.91222954,17,0,94.92514038,0,24.80370331,1004.400024,28.29999924,0,116.6497498,1.51999414,474.0912781,87.45001221,0,0
2021-12-20 20:20 +08:00,119.3333359,49.62666702,67.73500061,28.42833328,0,5.099999905,417.3999939,1,0,0,0.016602,0,0.01757,103.1945496,100,26.60000038,7.816925526,0,0,23.91222954,17,0,94.92514038,0,24.90540886,1004.400024,28.29999924,0,105.5997009,1.939971089,472.6919556,87.00000763,0,0
2021-12-20 20:25 +08:00,120.1999969,49.27000046,67.83966827,28.44400024,0,5.099999905,416.2999878,1,0,0,0.016601,0,0.01563,117.4931641,100,26.60000038,7.816925526,0,0,23.91222954,17,0,94.92514038,0,24.90540886,1004.400024,28.29999924,0,98.10851288,0.979941726,473.8912659,86.89994812,0,0
2021-12-20 20:30 +08:00,120.6333313,49.48333359,67.80999756,28.41333389,0,5.199999809,416.9333191,1,0,0,0.01709,0,0.01758,103.1925583,100,26.60000038,7.816925526,0,0,23.91222954,17,0,94.92514038,0,24.90540886,1004.599976,28.29999924,0,70.10675049,0.910085022,475.2905273,86.69999695,0,0
2021-12-20 20:35 +08:00,118.6666641,49.88333511,67.90733337,28.39900017,0,5,416.1333313,1,0,0,0.016602,0,0.01758,95.2425766,100,26.60000038,7.816925526,0,0,23.91222954,17,0,94.92514038,0,24.90540886,1004.700012,28.29999924,0,113.7002869,1.259986043,474.4909363,86.40000153,0,0
2021-12-20 20:40 +08:00,116,49.61333466,67.89600372,28.41533279,0,5.033333302,418.8333435,1,0,0,0.016601,0,0.01562,110.5736847,100,26.60000038,7.816925526,0,0,23.91222954,17,0,94.92514038,0,24.90540886,1004.599976,28.29999924,0,118.3993149,1.760004044,473.6913757,86.60002136,0,0
2021-12-20 20:45 +08:00,115.9666672,49.4366684,67.97266388,28.40500069,0,6.066666603,424.5333252,1,0,0,0.016602,0,0.01758,103.1928253,100,26.60000038,7.816925526,0,0,23.91222954,17,0,94.92514038,0,25.00668716,1004.599976,28.29999924,0,105.7041931,0.810030282,473.4916382,87.80007172,0,0
2021-12-20 20:50 +08:00,117.8620682,49.6896553,68.07448578,28.40758705,0,5.241379261,424.1034546,1,0,0,0.01709,0,0.01758,114.0339355,100,26.60000038,7.816925526,0,0,23.91222954,17,0,94.92514038,0,25.00668716,1004.700012,28.29999924,0,108.7983475,1.039949179,473.4915161,89.40000153,0,0
2021-12-20 20:55 +08:00,117.6333313,49.77666855,68.18299866,28.39733315,0,5.366666794,421,1,0,0,0.016601,0,0.01562,110.5752182,100,26.60000038,7.816925526,0,0,24.0612545,17,0,94.92514038,0,25.00668716,1004.900024,28.29999924,0,91.50093842,0.479956001,473.4910278,89.09997559,0,0
2021-12-20 21:00 +08:00,108.1785736,49.56428528,68.13356781,28.40571404,0,7.75,423.1785583,1,0,0,0.016602,0,0.01758,117.491684,100,26.60000038,7.816925526,0,0,24.0612545,17,0,94.92514038,0,25.00668716,1004.900024,28.29999924,0,94.80057526,0.659986675,473.4915161,88.59998322,0,0
2021-12-20 21:05 +08:00,119.9000015,49.9366684,68.09833527,28.40200043,0,6.433333397,418.1333313,1,0,0,0.016602,0,0.01758,124.0231781,100,26.60000038,7.816925526,0,0,24.0612545,17,0,94.92514038,0,25.10757065,1004.900024,28.29999924,0,102.3226089,0.349999994,473.291626,88.40003967,0,0
2021-12-20 21:10 +08:00,117.4333344,49.74000168,68.1190033,28.42966652,0,5.099999905,420.1666565,1,0,0,0.017089,0,0.01562,95.24914551,100,26.60000038,7.816925526,0,0,24.0612545,17,0,94.92514038,0,25.10757065,1005.099976,28.29999924,0,10.60484982,0.900059998,474.0908508,90.80007935,0,0
2021-12-20 21:15 +08:00,117.0666656,49.99333191,68.12232971,28.41366577,0,8.866666794,420,1,0,0,0.016602,0,0.01758,110.5760269,100,26.60000038,7.816925526,0,0,24.20988846,17,0,94.92514038,0,25.20715141,1005.099976,28.29997635,0,307.4698792,0.410159558,473.4915771,91.5,0,0
2021-12-20 21:20 +08:00,115.2666702,50.3133316,68.14399719,28.41900063,0,7.699999809,416.2999878,1,0,0,0.016602,0,0.01758,110.5765991,100,26.60000038,7.816925526,0,0,24.20988846,17,0,94.92514038,0,25.20715141,1005.099976,28.10000038,0,65.6583252,0.900381744,473.6911011,91.5,0,0
2021-12-20 21:25 +08:00,114.6666641,50.1566658,68.33899689,28.39933395,0,6.266666889,413.7333374,1,0,0,0.016601,0,0.01562,127.8723679,100,26.60000038,7.816925526,0,0,24.20988846,17,0,94.92514038,0,25.20715141,1005.099976,27.96666336,0,300.9667053,0.776664257,473.0916748,91.69999695,0,0
2021-12-20 21:30 +08:00,116.5,50.44333267,68.3896637,28.38999939,0,5.466666698,415.1333313,1,0,0,0.01709,0,0.01758,124.0240707,100,26.60000038,7.816925526,0,0,24.20988846,17,0,94.92514038,0,25.31086349,1005.200012,27.89999962,0,7.217709541,0.339982688,472.891571,92.20001221,0,0
2021-12-20 21:35 +08:00,116.3666687,49.93000031,68.47766876,28.37800026,0,5.199999809,418.5,1,0,0,0.016601,0,0.01758,117.7218857,100,26.60000038,7.816925526,0,0,24.20989609,17,0,94.92514038,0,25.31086349,1005.200012,27.86666298,0,118.0711746,0.51665318,472.2919922,92.5,0,0
