timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-20 21:40 +08:00,114.4137955,50.13103485,68.58379364,28.36551666,0,5.310344696,415.3448181,1,0,0,0.016602,0,0.01563,126.6549911,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.31086349,1005.200012,27.69999504,0,175.4977112,0.270003885,471.2923584,92.80001068,0,0
2021-12-20 21:45 +08:00,116.2666702,50.41999817,68.46566772,28.37133408,0,5.199999809,414.5333252,1,0,0,0.016602,0,0.01757,103.1955185,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.39071274,1005.400024,27.59999657,0,352.7966919,0.579995394,471.0525513,93.30001068,0,0
2021-12-20 21:50 +08:00,107.6428604,50.13214111,68.52606964,28.3764286,0,5.321428776,412.1785583,1,0,0,0.017089,0,0.01758,122.5047455,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.41067123,1005.400024,27.51666451,0,286.7148438,0.488330781,471.412384,93.4666748,0,0
2021-12-20 21:55 +08:00,112.7333298,50.41666794,68.73633575,28.35633278,0,5.333333492,419.2666626,1,0,0,0.016602,0,0.01563,124.0275192,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.41067123,1005.400024,27.5,0,2.924119473,1.599773526,471.4920959,93.70001984,0,0
2021-12-20 22:00 +08:00,115.1666641,50.36999893,68.71600342,28.34900093,0,5.400000095,420.1666565,1,0,0,0.016602,0,0.01758,130.2283173,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.41067123,1005.400024,27.39999962,0,79.20910645,0.930003643,470.2928467,94,0,0
2021-12-20 22:05 +08:00,114.5999985,50.34999847,68.72166443,28.35033417,0,5.366666794,412.7333374,1,0,0,0.016601,0,0.01757,136.1491089,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.41067123,1005.400024,27.40001678,0,301.7001343,0.240063295,471.2922058,94.30000305,0,0
2021-12-20 22:10 +08:00,112.1333313,50.40000153,68.82133484,28.34499931,0,6.266666889,413.6333313,1,0,0,0.01709,0,0.01563,126.203064,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.41067123,1005.599976,27.39999962,0,15.0797205,0.480074972,469.893219,94.50005341,0,0
2021-12-20 22:15 +08:00,110.8000031,50.52999878,68.89266968,28.33600044,0,6.400000095,410.2999878,1,0,0,0.016602,0,0.01758,130.2281189,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.41067123,1005.599976,27.39999962,0,83.41534424,0.705078244,469.6931152,95.09999847,0,0
2021-12-20 22:20 +08:00,108.9666672,50.36333466,68.95700073,28.33200073,0,7.333333492,418.6333313,1,0,0,0.016601,0,0.01757,117.5007477,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.51122475,1005.700012,27.29999924,0,5.200194359,0.140004322,470.092926,95.5,0,0
2021-12-20 22:25 +08:00,108.7333298,50.31999969,68.91066742,28.3496666,0,6.333333492,423.3999939,1,0,0,0.016602,0,0.01563,124.0273438,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.51122475,1005.599976,27.29999924,0,23.60009193,3.069825411,470.4926453,96.00001526,0,0
2021-12-20 22:30 +08:00,108.6666641,50.83000183,68.86966705,28.34799957,0,7.400000095,416.6333313,1,0,0,0.01709,0,0.01758,130.2279053,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.51122475,1005.700012,27.29999924,0,141.8967285,0.110011324,468.2936707,97.09999847,0,0
2021-12-20 22:35 +08:00,107.103447,50.82069016,68.94172668,28.33586121,0,8.689655304,413.3103333,1,0,0,0.016601,0,0.01758,136.1491089,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.51122475,1005.700012,27.1999836,0,55.64910507,0.480001658,468.2936707,97.80003357,0,0
2021-12-20 22:40 +08:00,100.7931061,50.61034393,68.97620392,28.33827591,0,6,411.5862122,1,0,0,0.016602,0,0.01562,147.2797089,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.51122475,1005.700012,27.10000038,0,60.8852005,0.690090001,468.8934021,98.00005341,0,0
2021-12-20 22:45 +08:00,100.5517273,50.41724014,69.09207153,28.33448219,0,6.206896782,416.8275757,1,0,0,0.016601,0,0.01758,130.2288055,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.51122475,1005.599976,27.10000038,0,346.9726257,1.059957981,469.2931519,98.30000305,0,0
2021-12-20 22:50 +08:00,106.2333298,50.80333328,69.03566742,28.33666611,0,11.73333359,415.1000061,1,0,0,0.01709,0,0.01758,136.1500397,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.61172295,1005.599976,27.09998131,0,77.19168091,1.399987102,468.693634,98.69999695,0,0
2021-12-20 22:55 +08:00,102.6333313,50.54999924,69.1886673,28.32500076,0,10.89999962,415.2666626,1,0,0,0.016602,0,0.01562,124.0264664,100,26.60000038,7.816925526,0,0,24.35839653,17,0,94.92514038,0,25.61172295,1005.599976,27,0,84.41357422,0.740077257,468.6934814,98.80001831,0,0
2021-12-20 23:00 +08:00,101.5999985,50.99333191,69.19866943,28.33600044,1.546666622,6.233333111,411.7000122,1,0,0,0.016601,0,0.01758,110.5760269,100,26.60000038,7.816925526,0,0,24.50720596,17,0,94.92514038,0,25.61172295,1005.599976,27,0,58.09459305,0.320194513,468.0938721,99.30002594,0,0
2021-12-20 23:05 +08:00,103.4666672,50.9366684,69.15233612,28.33399963,9.979999542,7.599999905,415.3666687,1,0,0,0.016602,0,0.01758,117.48983,100,26.60000038,7.816925526,0,0,24.50720596,17,0,94.92514038,0,25.61172295,1005.700012,26.89999962,0,18.46466637,0.640037298,467.8939209,99.90000153,0,0
2021-12-20 23:10 +08:00,101.5999985,51.20333481,69.32233429,28.32066727,23.87333298,6,415.3333435,1,0,0,0.016601,0,0.01562,103.1846008,100,26.60000038,7.816925526,0,0,24.50720596,17,0,94.92514038,0,25.61172295,1005.700012,26.89997292,0,61.78784561,0.500442386,467.6939087,99.90000153,0,0
2021-12-20 23:15 +08:00,100.6333313,50.70000076,69.35500336,28.30366707,42.5633316,8.100000381,413.5333252,1,0,0,0.016602,0,0.01758,147.2773743,100,26.60000038,7.816925526,0,0,24.50722504,17,0,94.92514038,0,25.61172295,1005.700012,26.79999924,0,69.1934967,0.130203873,468.492157,99.90000153,0,0
2021-12-20 23:20 +08:00,100.4333344,50.86333466,69.37866974,28.30400085,64.9466629,10.60000038,412.1333313,1,0,0,0.01709,0,0.01758,117.4834366,100,26.60000038,7.816925526,0,0,24.65659904,17,0,94.92514038,0,25.71198845,1005.5,26.79999924,0,13.50350475,0.559983552,467.8937988,99.90000153,0,0
2021-12-20 23:25 +08:00,99.89655304,50.77241516,69.39517212,28.32206917,88.5931015,5.86206913,415.4137878,1,0,0,0.016601,0,0.01562,86.56668854,100,26.60000038,7.816925526,0,0,24.65659904,17,0,94.92514038,0,25.71198845,1005.5,26.79999924,0,104.6974945,0.42002064,467.8938293,99.90000153,0,0
2021-12-20 23:30 +08:00,101.1333313,50.93333435,69.3789978,28.31633377,117.6633301,6.166666508,416.0333252,1,0,0,0.016602,0,0.01758,130.2281189,100,26.60000038,7.816925526,0,0,24.65659904,17,0,94.92514038,0,25.71198845,1005.5,26.79999924,0,105.3979416,0.529984951,467.6939087,99.90000153,0,0
2021-12-20 23:35 +08:00,93.35713959,50.53214264,69.31642914,28.33714294,148.2428589,6.571428776,415.3214417,1,0,0,0.016601,0,0.01758,136.1477051,100,26.60000038,7.816925526,0,0,24.65659904,17,0,94.92514038,0,25.71198845,1005.5,26.79999924,0,24.79818726,0.620366216,467.0944214,99.90000153,0,0
2021-12-20 23:40 +08:00,99.76667023,50.88333511,69.56433105,28.30699921,178.4900055,6.033333302,422.2000122,1,0,0,0.016602,0,0.01563,110.5744171,100,26.60000038,7.816925526,0,0,24.65659904,17,0,94.92514038,0,25.71198845,1005.400024,26.79999924,0,29.10050392,0.540059984,468.6934509,99.90000153,0,0
2021-12-20 23:45 +08:00,99.69999695,51.28333282,69.4343338,28.32900047,210.6900024,6.033333302,422.2333374,1,0,0,0.016602,0,0.01757,110.5774612,100,26.60000038,7.816925526,0,0,24.65659904,17,0,94.92514038,0,25.81155586,1005.399963,26.79999924,0,15.1518364,1.299999952,467.6940002,99.90000153,0,0
2021-12-20 23:50 +08:00,99.66666412,51.27000046,69.50733185,28.32133293,240.3099976,5.699999809,417,1,0,0,0.017089,0,0.01758,141.8256531,100,26.60000038,7.816925526,0,0,24.80581093,17,0,94.92514038,0,25.81155586,1005.400024,26.79999924,0,4.438808441,0.520097792,466.2947388,99.90000153,0,0
2021-12-20 23:55 +08:00,97.93333435,50.42333221,69.66066742,28.29833412,265.5299988,5.900000095,421.2000122,1,0,0,0.016602,0,0.01563,124.0312881,100,26.60000038,7.816925526,0,0,24.80581093,17,0,94.92514038,0,25.81155586,1005.5,26.79999924,0,77.19017792,0.739892721,466.8944397,99.90000153,0,0
2021-12-21 00:00 +08:00,100.5666656,50.7733345,69.7053299,28.29999924,280.7999878,5.599999905,426.0333252,1,0,0,0.016601,0,0.01758,130.2280121,100,26.60000038,7.816925526,0,0,24.80581093,17,0,94.92514038,0,25.81155586,1005.5,26.70000076,0,344.4943542,0.580003262,468.2936096,99.90000153,0,0
2021-12-21 00:05 +08:00,77.6333313,51.3133316,68.74666595,28.2923336,283.8733215,5.133333206,420.6333313,1,0.016724,0,0.016602,0,0.02539,132.3908386,100,26.60000038,7.816925526,0,0,24.80581093,17,0,94.92514038,0,25.81155586,1005.5,26.70000076,0,224.1009979,0.460007995,466.6943054,99.90000153,0,0
2021-12-21 00:10 +08:00,42.20000076,51.04000092,66.54599762,28.26033401,280.1566772,4.766666889,421.7999878,1,0.016724,0,0.01709,0,0.02539,110.5793839,100,26.60000038,7.816925526,0,0,24.80581093,17,0,94.92514038,0,25.81155586,1005.5,26.60000038,0,39.79491043,0.750195861,467.493927,99.90000153,0,0
2021-12-21 00:15 +08:00,23.70000076,50.81666565,65.5636673,28.16066742,276.3566589,4.466666698,420.5666809,1,0.016845,0,0.016601,0,0.02539,130.2249298,100,26.60000038,7.816925526,0,0,24.95437431,17,0,94.92514038,0,25.81156921,1005.5,26.70000076,0,353.5915222,1.47984755,466.8943176,99.90000153,0,0
2021-12-21 00:20 +08:00,20.24137878,50.97241211,64.58965302,28.15069008,274.7965393,4.172413826,418.2069092,1,0.016724,0,0.01709,0,0.02539,136.1498871,100,26.60000038,7.816925526,0,0,24.95437431,17,0,94.92514038,0,25.91167068,1005.5,26.70000076,0,341.8852539,1.329966068,466.694458,99.90000153,0,0
2021-12-21 00:25 +08:00,20.5714283,51.13928604,63.79142761,28.16785622,275.4393005,4.071428776,426.9285583,1,0.016724,0,0.016602,0,0.02539,117.4944687,100,26.60000038,7.816925526,0,0,24.95437431,17,0,94.92514038,0,25.91167068,1005.5,26.60000038,0,312.9430542,0.920085967,467.6937561,99.90000153,0,0
2021-12-21 00:30 +08:00,31.86666679,51.37333298,63.28900146,28.12000084,277.0233459,3.566666603,428.5666809,1,0.016723,0,0.016601,0,0.02539,130.2281189,100,26.60000038,7.816925526,0,0,24.95437431,17,0,94.92514038,0,25.91167068,1005.5,26.60000038,0,352.5980835,0.619997501,466.4945374,99.90000153,0,0
2021-12-21 00:35 +08:00,34.40000153,51.44666672,62.70933151,28.09833336,278.456665,3.333333254,424.3999939,1,0.016846,0,0.01709,0,0.02539,141.8270111,100,26.60000038,7.816925526,0,0,25.10338211,17,0,94.92514038,0,26.01068115,1005.5,26.60000038,0,299.4602356,0.230056927,467.2938232,99.90000153,0,0
2021-12-21 00:40 +08:00,37.83333206,51.09000015,62.18466568,28.12199974,281.1233215,3,417.1666565,1,0.016723,0,0.016602,0,0.02539,117.4937057,100,26.60000038,7.816925526,0,0,25.10338211,17,0,94.92514038,0,26.01068115,1005.5,26.59999275,0,177.8141022,0.559994996,465.4949341,99.90000153,0,0
2021-12-21 00:45 +08:00,39.70000076,51.05333328,62.2076683,27.95866585,279.1666565,2.933333397,416.2000122,1,0.016724,0,0.01709,0,0.02539,136.152359,100,26.60000038,7.816925526,0,0,25.10338211,17,0,94.92514038,0,26.01068115,1005.5,26.5,0,323.0055237,0.489969701,467.4937439,99.90000153,0,0
2021-12-21 00:50 +08:00,44.90000153,51.05666733,61.41400146,28.09866714,280.0333252,2.799999952,416.6333313,1,0.016724,0,0.016601,0,0.02539,141.8268127,100,26.60000038,7.816925526,0,0,25.10338211,17,0,94.92514038,0,26.01068115,1005.299988,26.5,0,0.405352145,0.809991419,467.2940369,99.90000153,0,0
2021-12-21 00:55 +08:00,53.09999847,53.81000137,61.89366531,27.96866608,292.9233398,3.033333302,415.1333313,1,0.016845,0,0.01709,0,0.02539,130.2281189,100,26.60000038,7.816925526,0,0,25.10338211,17,0,94.92514038,0,26.11277008,1005.299988,26.5,0,355.4970398,0.679959536,466.4944458,99.90000153,0,0
2021-12-21 01:00 +08:00,86.53333282,54.25333405,63.79700089,27.62899971,283.3099976,3.766666651,419.2333374,1,0.016724,0,0.016602,0,0.02539,141.8244934,100,26.60000038,7.816925526,0,0,25.10338211,17,0,94.92514038,0,26.11277008,1005.200012,26.5,0,301.2072754,0.460034639,466.4945374,99.90000153,0,0
2021-12-21 01:05 +08:00,100,53.8433342,64.00333405,27.54366684,280.3266602,3.933333397,422.4666748,1,0,0.0083,0.016601,0,0.01758,110.576561,100,26.60000038,7.816925526,0,0,25.10338211,17,0,94.92514038,0,26.11277008,1005.200012,26.40000916,0,280.1997375,0.979963064,466.2945557,99.90000153,0,0
2021-12-21 01:10 +08:00,94.41379547,53.91379166,63.63965607,27.55138016,277.3172302,3.172413826,422.7930908,1,0,0.008301,0.01709,0,0.01563,136.151123,100,26.60000038,7.816925526,0,0,25.25244141,17,0,94.9250412,0,26.11277008,1005.200012,26.39999962,0,339.8381348,0.250157923,465.8948669,99.90000153,0,0
2021-12-21 01:15 +08:00,87.82142639,52.53214264,63.31142807,27.54928589,281.6214294,3.071428537,420.5,1,0,0.008301,0.016602,0,0.01757,141.8258209,100,26.60000038,7.816925526,0,0,25.25244141,17,0,93.93383026,0,26.21256828,1005.200012,26.39999962,0,316.8847656,0.630024672,466.2946777,99.90000153,0,0
2021-12-21 01:20 +08:00,85.80000305,53.45333481,63.20466614,27.49699974,288.7533264,3,418.7666626,1,0,0.008789,0.017089,0,0.01758,124.0279388,100,26.60000038,7.816925526,0,0,25.25244141,17,0,93.93383026,0,26.21256828,1005.200012,26.39999962,0,1.313359261,0.439999998,466.2944946,99.90000153,0,0
2021-12-21 01:25 +08:00,93.03333282,53.5233345,62.87033463,27.5340004,294.2566528,3,419.5666809,1,0,0.008301,0.016602,0,0.01563,110.576828,100,26.60000038,7.816925526,0,0,25.25244141,17,0,93.93383026,0,26.21256828,1005.099976,26.29999924,0,311.8276672,0.450326473,466.2946167,99.90000153,0,0
2021-12-21 01:30 +08:00,94.30000305,54.4066658,62.83599854,27.45666695,299.0666809,3.033333302,417.3666687,1,0,0.0083,0.01709,0,0.01758,117.4931641,100,26.60000038,7.816925526,0,0,25.25244141,17,0,93.93383026,0,26.21256828,1005.099976,26.29999924,0,339.0790405,0.360009015,466.094696,99.90000153,0,0
2021-12-21 01:35 +08:00,93.46666718,53.54000092,62.7923317,27.40066719,301.2366638,3,420.2999878,1,0,0.008301,0.016601,0,0.01757,130.2294006,100,26.60000038,7.816925526,0,0,25.25244141,17,0,93.93383026,0,26.21256828,1005.099976,26.29999924,0,70.11675262,0.799913466,465.2949829,99.90000153,0,0
2021-12-21 01:40 +08:00,91.3666687,54.1566658,62.69766617,27.38100052,297.3766785,2.866666555,426.3333435,1,0,0.008301,0.016602,0,0.01563,136.151123,100,26.60000038,7.816925526,0,0,25.25244141,17,0,93.43715668,0,26.31246758,1004.900024,26.29999924,0,87.54850006,0.49998948,465.6947937,99.90000153,0,0
2021-12-21 01:45 +08:00,90.09999847,54.24666595,62.37266541,27.42733383,296.7966614,2.766666651,418.6666565,1,0,0.008301,0.01709,0,0.01758,144.0101471,100,26.60000038,7.816925526,0,0,25.25244141,17,0,93.43715668,0,26.31246758,1004.900024,26.25999641,0,106.0016098,0.430009842,465.0951538,99.90000153,0,0
2021-12-21 01:50 +08:00,88.96666718,54.17333221,62.40233231,27.36300087,305.9966736,2.799999952,421.5666809,1,0,0.008301,0.016601,0,0.01757,131.7782898,100,26.60000038,7.816925526,0,0,25.40097809,17,0,93.43715668,0,26.31246758,1004.900024,26.1499958,0,71.8946228,0.66500777,465.2949829,99.90000153,0,0
2021-12-21 01:55 +08:00,86.43333435,55.96333313,62.12400055,27.4343338,311.436676,2.566666603,422.5,1,0,0.0083,0.01709,0,0.01563,115.0585785,100,26.60000038,7.816925526,0,0,25.40097809,17,0,93.43715668,0,26.31246758,1004.857178,26.10000038,0,33.08732224,0.595701814,465.2092896,99.90000153,0,0
2021-12-21 02:00 +08:00,86.67742157,54.29677582,61.97742081,27.39967728,309.558075,2.677419424,421.8387146,1,0,0.008789,0.016602,0,0.01758,136.1504974,100,26.60000038,7.816925526,0,0,25.40097809,17,0,93.43715668,0,26.31247139,1004.799988,26.10000038,0,4.318029881,0.270155907,465.2949829,99.90000153,0,0
2021-12-21 02:05 +08:00,88.79310608,53.71379471,61.94724274,27.39758682,313.5034485,2.586206913,421.2069092,1,0,0.008301,0.016601,0,0.01758,120.6025925,100,26.60000038,7.816925526,0,0,25.40097809,17,0,93.43715668,0,26.39617348,1004.799988,26.10000038,0,123.7414474,0.505023599,465.6281433,99.90000153,0,0
2021-12-21 02:10 +08:00,80.64286041,53.53928757,61.8482132,27.41142845,329.7857056,2.392857075,424,1,0,0.008301,0.01709,0,0.01562,124.0268936,100,26.60000038,7.816925526,0,0,25.40097809,17,0,92.94010925,0,26.41291237,1004.599976,26.10000038,0,358.8458862,1.0901016,464.8951416,99.90000153,0,0
2021-12-21 02:15 +08:00,95.83333588,54.46666718,61.63299942,27.44933319,339.1600037,2.333333254,420.8333435,1,0,0.008301,0.016602,0,0.01758,130.089447,100,26.60000038,7.816925526,0,0,25.40097809,17,0,92.52463531,0,26.41291237,1004.466675,26.10000038,0,107.6308746,0.566681325,464.8951416,99.90000153,0,0
2021-12-21 02:20 +08:00,99.30000305,54.29333496,61.60699844,27.41266632,346.4500122,2.333333254,425.2333374,1,0,0.008301,0.01709,0,0.01758,124.0258636,100,26.60000038,7.816925526,0,0,25.40097809,17,0,92.44155884,0,26.41291237,1004.400024,26.10000038,0,39.9509201,1.33001554,465.8946228,99.90000153,0,0
2021-12-21 02:25 +08:00,100.6999969,54.12666702,61.64199829,27.39066696,354.3333435,2.533333302,422.5,1,0,0.0083,0.016601,0,0.01562,117.4946899,100,26.60000038,7.816925526,0,0,25.40097809,17,0,92.44155884,0,26.41291237,1004.200012,26.10000038,0,85.80797577,0.190102607,465.6946106,99.90000153,0,0
2021-12-21 02:30 +08:00,102.6666641,54.40000153,61.42933273,27.43166733,351.3666687,2.333333254,422.1333313,1,0,0.008301,0.01709,0,0.01758,136.151123,100,26.60000038,7.816925526,0,0,25.40097809,17,0,92.44155884,0,26.41291237,1004.099976,26.10000038,0,49.83599854,0.260130435,464.4954529,99.90000153,0,0
2021-12-21 02:35 +08:00,108.1666641,56.13666534,61.53099823,27.41666603,342.4733276,2.633333445,426.3666687,1,0,0.008301,0.016602,0,0.01758,130.2266693,100,26.60000038,7.816925526,0,0,25.54950714,17,0,92.44155884,0,26.41291237,1004.200012,26.10000038,0,68.85072327,1.049934626,465.494873,99.90000153,0,0
2021-12-21 02:40 +08:00,108.4666672,55.24666595,61.18799973,27.48866653,340.5333252,2.666666746,430.0333252,1,0,0.008789,0.016601,0,0.01562,147.2811737,100,26.60000038,7.816925526,0,0,25.54950714,17,0,92.44155884,0,26.5131588,1004.200012,26.10000038,0,27.00430298,1.739818692,464.2956848,99.90000153,0,0
2021-12-21 02:45 +08:00,109.4000015,54.09000015,61.30500031,27.41633415,346.5966797,3.466666698,431.5,1,0,0.008301,0.01709,0,0.01758,136.1514893,100,26.60000038,7.816925526,0,0,25.54950714,17,0,92.44155884,0,26.5131588,1004.200012,26.10000038,0,39.29994583,0.340004325,465.494873,99.90000153,0,0
2021-12-21 02:50 +08:00,112.3333359,53.10666656,61.23400116,27.42700005,328.0166626,3.433333397,432.6666565,1,0,0.008301,0.016602,0,0.01758,130.231308,100,26.60000038,7.816925526,0,0,25.54950714,17,0,91.94329071,0,26.5131588,1004.200012,26.10000038,0,345.2715759,1.409910321,465.0950928,99.90000153,0,0
2021-12-21 02:55 +08:00,113.4482727,54.05172348,60.97137833,27.49344826,344.5103455,4.793103218,437.6551819,1,0,0.0083,0.017089,0,0.01562,141.8213348,100,26.60000038,7.816925526,0,0,25.54950714,17,0,91.94329071,0,26.5131588,1004.099976,26.10000038,0,14.497715,1.369913697,464.6953125,99.90000153,0,0
2021-12-21 03:00 +08:00,102.0357132,53.4821434,60.99071503,27.46928596,371.0214233,2.821428537,425.4285583,1,0,0.008301,0.016602,0,0.01758,141.8264465,100,26.60000038,7.816925526,0,0,25.54950714,17,0,91.94329071,0,26.5131588,1003.900024,26.09999084,0,32.12605286,1.46987915,464.4954224,99.90000153,0,0
2021-12-21 03:05 +08:00,118.1999969,54.08000183,61.15166855,27.40733337,407.1066589,4.666666508,423.8333435,1,0,0,0.016602,0,0.01758,124.0258636,100,26.60000038,7.816925526,0,0,25.54950714,17,0,91.94329071,0,26.5131588,1003.900024,26,0,288.7421265,0.470080078,464.8948669,99.90000153,0,0
2021-12-21 03:10 +08:00,123.2333298,54.09999847,61.05566788,27.41566658,455.043335,4,421.2999878,1,0,0,0.017089,0,0.01563,130.2281647,100,26.60000038,7.816925526,0,0,25.54950714,17,0,91.94329071,0,26.61247253,1003.900024,26,0,279.6967163,0.480008423,465.0950317,99.90000153,0,0
2021-12-21 03:15 +08:00,126.5333328,54.30666733,61.06900024,27.38633347,524.6433105,2.666666746,414.4666748,1,0,0,0.016602,0,0.01757,144.5560455,100,26.60000038,7.816925526,0,0,25.54950714,17,0,91.94329071,0,26.61247253,1003.950012,26,0,186.375473,1.514982343,464.4953003,99.90000153,0,0
2021-12-21 03:20 +08:00,130.8000031,54.29000092,60.85699844,27.46800041,533.2466431,2.566666603,420.9666748,1,0,0,0.016601,0,0.01758,117.496582,100,26.60000038,7.816925526,0,0,25.54950714,17,0,91.94329071,0,26.61247253,1003.900024,26,0,214.2259979,0.500040293,464.8953247,99.90000153,0,0
2021-12-21 03:25 +08:00,133.7742004,54.23225784,60.82870865,27.45548439,521.1516113,2.387096882,427.7742004,1,0,0,0.016602,0,0.01563,124.0270462,100,26.60000038,7.816925526,0,0,25.69804764,17,0,91.94329071,0,26.61247253,1003.799988,25.99999428,0,88.09809875,0.280021995,465.2949829,99.90000153,0,0
2021-12-21 03:30 +08:00,134.6333313,54.34000015,60.75266647,27.44633293,569.9133301,2.466666698,423.5,1,0,0,0.01709,0,0.01758,141.8260651,100,26.60000038,7.816925526,0,0,25.69804764,17,0,91.94329071,0,26.61247253,1003.799988,25.89999962,0,93.50392914,1.019955039,465.494812,99.90000153,0,0
2021-12-21 03:35 +08:00,135.3666687,54.30333328,60.62033463,27.50766754,519.2033081,2.633333445,420.1333313,1,0,0,0.016601,0,0.01757,130.2281189,100,26.60000038,7.816925526,0,0,25.69804764,17,0,91.94329071,0,26.61247253,1003.799988,25.89999962,0,102.4979858,0.840005636,464.0954895,99.90000153,0,0
2021-12-21 03:40 +08:00,137.9666595,54.43333435,60.57699966,27.49600029,452.5666809,2.733333349,421.2333374,1,0,0,0.016602,0,0.01563,141.824646,100,26.60000038,7.816925526,0,0,25.69804764,17,0,91.94329071,0,26.61247253,1003.599976,25.89999962,0,358.4001465,0.470049292,465.2949829,99.90000153,0,0
2021-12-21 03:45 +08:00,139.5666656,54.37666702,60.53733444,27.51466751,515.4433594,2.900000095,425.9333191,1,0,0,0.016602,0,0.01758,130.2310181,100,26.60000038,7.816925526,0,0,25.69804764,17,0,91.94329071,0,26.61247253,1003.700012,25.89999962,0,301.1993408,0.350149989,464.8951416,99.90000153,0,0
2021-12-21 03:50 +08:00,133.4444427,53.68148041,60.52370453,27.51296234,579.1444702,2.592592478,421.5185242,1,0,0,0.017089,0,0.01757,136.1516876,100,26.60000038,7.816925526,0,0,25.69804764,17,0,91.9432373,0,26.71176529,1003.700012,25.89999962,0,333.0895691,0.770007968,465.0949402,99.90000153,0,0
2021-12-21 03:55 +08:00,139.6333313,54.31999969,60.47866821,27.50133324,627.6900024,2.866666555,429.8999939,1,0,0,0.016602,0,0.01563,147.2830353,100,26.60000038,7.816925526,0,0,25.69804764,17,0,91.44657898,0,26.71176529,1003.700012,25.89999962,0,2.953029156,1.669673443,463.895752,99.90000153,0,0
2021-12-21 04:00 +08:00,145.5666656,54.28333282,60.44900131,27.49633408,668.4733276,2.833333254,426.8666687,1,0,0,0.016602,0,0.01758,124.0320587,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.799988,25.89999962,0,241.2298737,0.520167887,464.4953003,99.90000153,0,0
2021-12-21 04:05 +08:00,150.3333282,54.1566658,60.5340004,27.4556675,699.9633179,2.733333349,425,1,0,0,0.016601,0,0.01758,141.8266754,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.799988,25.89999962,0,1.833543777,1.299862504,464.89505,99.90000153,0,0
2021-12-21 04:10 +08:00,153,54.04333496,60.44233322,27.50333405,661.7633057,2.799999952,425.2999878,1,0,0,0.01709,0,0.01562,147.2826385,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.599976,25.89999962,0,312.3066406,1.320060015,465.0948792,99.90000153,0,0
2021-12-21 04:15 +08:00,154.5,53.83000183,60.43066788,27.50699997,566.5266724,2.900000095,424.1666565,1,0,0,0.016602,0,0.01758,147.2833099,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.5,26,0,350.7977295,1.219992757,464.4953003,99.90000153,0,0
2021-12-21 04:20 +08:00,160.3999939,54.04999924,60.28633499,27.52000046,592.25,2.833333254,421.2999878,1,0,0,0.016601,0,0.01758,141.8280029,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.599976,26,0,349.5421753,0.4699817,464.2955627,99.90000153,0,0
2021-12-21 04:25 +08:00,163.3999939,54.23666763,60.36000061,27.49099922,689.7033081,2.966666698,427.9666748,1,0,0,0.01709,0,0.01562,130.2284088,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.599976,26,0,253.0037384,0.260032386,465.0950317,99.90000153,0,0
2021-12-21 04:30 +08:00,165.6999969,54.56666565,60.30966568,27.53000069,704.1366577,2.900000095,425.7333374,1,0,0,0.016601,0,0.01758,147.2800446,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.599976,26,0,350.7391357,0.35035339,464.0959778,99.90000153,0,0
2021-12-21 04:35 +08:00,166.1999969,54.60666656,60.32866669,27.51733398,734.3366699,3,426.2000122,1,0,0,0.016602,0,0.01758,130.2281189,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.599976,25.99999428,0,292.5817871,0.610015988,464.2953491,99.90000153,0,0
2021-12-21 04:40 +08:00,160.7241364,54.03792953,60.30241394,27.52034569,782.2103271,3.137931108,422.7930908,1,0,0,0.01709,0,0.01562,147.2806091,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.599976,25.89999962,0,274.14328,0.490108222,464.6951294,99.90000153,0,0
2021-12-21 04:45 +08:00,135.9285736,53.59285736,60.33285904,27.52428627,811.2142944,3.035714388,421.4642944,1,0,0,0.016601,0,0.01758,124.0247421,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.599976,25.89999962,0,37.09806824,1.129965901,464.2953796,99.90000153,0,0
2021-12-21 04:50 +08:00,147.2333374,54.23333359,60.1629982,27.57333374,758.4899902,3.200000048,422.4666748,1,0,0,0.016602,0,0.01758,136.151123,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.700012,25.89998817,0,314.3691101,1.0799371,465.0949402,99.90000153,0,0
2021-12-21 04:55 +08:00,144.5,53.18333435,60.16500092,27.58966637,697.0766602,3.099999905,424.1333313,1,0,0,0.01709,0,0.01562,124.0312881,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.700012,25.79999924,0,334.9846497,0.960030138,463.6958618,99.90000153,0,0
2021-12-21 05:00 +08:00,141.4333344,54.30333328,60.17300034,27.58766747,671.5,3.133333445,424.1666565,1,0,0,0.016601,0,0.01758,147.2800293,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.650024,25.79999924,0,348.650116,1.850047827,464.09552,99.90000153,0,0
2021-12-21 05:05 +08:00,139.8666687,54.25333405,60.29033279,27.52633286,648.9000244,3.033333302,427.2333374,1,0,0,0.016602,0,0.02539,141.8243103,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.71176529,1003.599976,25.79999924,0,348.9994202,1.559773684,464.2955017,99.90000153,0,0
2021-12-21 05:10 +08:00,141.3999939,54.00333405,60.27600098,27.55433273,650.5233154,3.166666746,423.9666748,1,0,0,0.01709,0,0.02539,152.5460205,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.7117672,1003.599976,25.79999924,0,14.80119038,0.519995213,464.8951416,99.90000153,0,0
2021-12-21 05:15 +08:00,142.3333282,53.10333252,60.23799896,27.548666,652.5466919,3.299999952,422.3999939,1,0,0,0.016601,0,0.02539,136.151123,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1003.700012,25.79999924,0,345.5941162,0.610017359,463.8956909,99.90000153,0,0
2021-12-21 05:20 +08:00,146.0666656,56.5233345,60.21699905,27.57600021,664.8133545,3.5,426.0333252,1,0,0,0.016602,0,0.0254,147.1855011,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1003.700012,25.79999924,0,350.3636169,0.57989502,464.09552,99.90000153,0,0
2021-12-21 05:25 +08:00,145.8000031,54.29000092,60.21099854,27.5739994,711.6166382,3.533333302,428.1000061,1,0,0,0.01709,0,0.02539,124.0265884,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1003.700012,25.79999924,0,65.30595398,0.320025623,463.4957275,99.90000153,0,0
2021-12-21 05:30 +08:00,146.9666595,53.18999863,60.0933342,27.61300087,716.0766602,3.766666651,427.7333374,1,0,0,0.016601,0,0.02539,147.2796478,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1003.799988,25.79999924,0,20.9052372,2.509624243,463.8954468,99.90000153,0,0
2021-12-21 05:35 +08:00,128.8148193,51.02592468,60.11962891,27.62000084,710.2185059,3.92592597,424.6296387,1,0,0,0.016602,0,0.02539,141.8262329,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1004.099976,25.79999924,0,47.39780426,0.519999981,463.4957581,99.90000153,0,0
2021-12-21 05:40 +08:00,144.5333405,51.76666641,60.14133453,27.60433388,730.3066406,3.933333397,427.1333313,1,0,0,0.01709,0,0.02539,136.1517334,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1003.900085,25.70000076,0,329.5466919,0.210101709,463.8953552,99.90000153,0,0
2021-12-21 05:45 +08:00,152.1000061,51.73333359,60.14133453,27.60899925,755.6166382,3.933333397,428.7000122,1,0,0,0.016601,0,0.02539,117.4938202,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1004.099976,25.70000076,0,15.13368034,2.009885073,464.095459,99.90000153,0,0
2021-12-21 05:50 +08:00,158,51.41999817,60.04399872,27.63500023,752.3699951,4,428.7000122,1,0,0,0.016602,0,0.02539,141.8259735,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1004.200012,25.70000076,0,349.8396606,0.849948764,463.8955078,99.90000153,0,0
2021-12-21 05:55 +08:00,170.5,52.35666656,60.00099945,27.63866615,750.3200073,4.066666603,430.0333252,1,0,0,0.01709,0,0.02539,136.1522217,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1004.099976,25.70000076,0,36.01982117,0.989960015,462.8960571,99.90000153,0,0
2021-12-21 06:00 +08:00,180.8666687,52.95999908,59.847332,27.68533325,762.3633423,4.199999809,433.6000061,1,0,0,0.016601,0,0.02539,130.2281189,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1004.200012,25.70000076,0,222.2000427,0.368441731,463.2958374,99.90000153,0,0
2021-12-21 06:05 +08:00,191.3666687,52.74666595,59.92399979,27.66799927,767.8400269,4.366666794,433.2666626,1,0,0,0.016602,0,0.01758,124.0273132,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1004.399963,25.60000038,0,344.994812,0.35024485,462.6965942,99.90000153,0,0
2021-12-21 06:10 +08:00,199.6000061,52.19666672,59.82533264,27.70100021,778.2999878,4.333333492,431.6666565,1,0,0,0.016601,0,0.01562,141.8186798,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1004.200012,25.70000076,0,301.7297058,0.609992027,462.8960876,99.90000153,0,0
2021-12-21 06:15 +08:00,205.2333374,52.13666534,59.76433182,27.70266724,798.8433228,4.166666508,430.4666748,1,0,0,0.01709,0,0.01758,110.5801086,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.9405899,0,26.81087303,1004.400024,25.69998741,0,124.4309311,0.550000012,464.2952881,99.90000153,0,0
2021-12-21 06:20 +08:00,205.5,52.06999969,59.66533279,27.73900032,835.4400024,4.400000095,432.7999878,1,0,0,0.016602,0,0.01758,152.537735,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.299988,25.60000038,0,337.8997498,1.419870019,464.6950684,99.90000153,0,0
2021-12-21 06:25 +08:00,191.3333282,51.62963104,59.65777588,27.74518585,884.9815063,5,428.9259338,1,0,0,0.016601,0,0.01562,124.0272751,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.400024,25.6000061,0,357.3968811,0.629972041,463.4958191,99.90000153,0,0
2021-12-21 06:30 +08:00,205.6333313,52.54333496,59.59266663,27.75300026,915.4899902,4.966666698,429.2666626,1,0,0,0.016602,0,0.01758,152.5407867,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.400024,25.60000038,0,335.703186,0.130259842,462.8958435,99.90000153,0,0
2021-12-21 06:35 +08:00,210.1666718,51.85333252,59.53133392,27.78899956,930.5366821,4.199999809,434.4333191,1,0,0,0.01709,0,0.01758,141.8274536,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.400024,25.60000038,0,187.9068298,0.813312054,463.229187,99.90000153,0,0
2021-12-21 06:40 +08:00,208.8000031,52.46333313,59.43333435,27.8220005,948.5533447,4.333333492,434.6000061,2,0,0,0.016601,0,0.01563,141.8256836,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.400024,25.60000038,0,101.3497925,0.400088608,463.4957275,99.90000153,0,0
2021-12-21 06:45 +08:00,205.6333313,53.02000046,59.30799866,27.84266663,964.4933472,4.866666794,434.3666687,1,0,0,0.016602,0,0.01757,136.1492615,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.599976,25.60000038,0,135.3039551,0.270011008,463.0958862,99.90000153,0,0
2021-12-21 06:50 +08:00,199.8666687,52.66666794,59.27166748,27.86333275,984.4099731,4.400000095,433.9333191,1,0,0,0.016601,0,0.01758,147.2830353,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.400024,25.50002289,0,357.596283,0.819930017,463.2956848,99.90000153,0,0
2021-12-21 06:55 +08:00,195.8000031,52.9366684,59.14233398,27.90833282,1018.93335,4.633333206,432.0666809,1,0,0,0.01709,0,0.01563,130.2281189,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.400024,25.5,0,8.539134026,0.28011182,463.2958984,99.90000153,0,0
2021-12-21 07:00 +08:00,192,52.8133316,58.91333389,27.96333313,1047.890015,4.266666889,431.9666748,1,0,0,0.016602,0,0.01758,141.825882,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.599976,25.5,1.000199914,137.3927765,0.660145938,462.696167,99.90000153,0,0
2021-12-21 07:05 +08:00,190.9333344,52.57666779,58.8730011,27.97366714,1082.263306,4.133333206,434.3333435,1,0,0.016602,0.016601,0,0.01757,141.825531,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.700012,25.5,5.00008297,130.3093719,0.250035763,463.2958069,99.90000153,0,0
2021-12-21 07:10 +08:00,189.1000061,52.29000092,58.96133423,27.95199966,1123.58667,3.966666698,428.9666748,1,0,0.016601,0.01709,0,0.01563,152.5445862,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.700012,25.60000038,13.00034904,327.2957458,0.379970878,463.2957764,99.90000153,0,0
2021-12-21 07:15 +08:00,178.7857208,52.1071434,58.86928558,27.97999954,1178.235718,4.107142925,432.1428528,1,0,0.01709,0.016602,0,0.01758,141.827652,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.700012,25.60000038,25.0004673,3.4566679,2.159678221,464.295166,99.90000153,0,0
2021-12-21 07:20 +08:00,175.8275909,52.29655075,58.6896553,28.03034401,1189.651733,4.068965435,429.2069092,1,0,0.016602,0.016601,0,0.01757,110.5762558,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.700012,25.70000076,38.00013351,16.60606766,1.839945436,464.095459,99.90000153,0,0
2021-12-21 07:25 +08:00,179.6999969,51.91666794,58.66866684,28.01866722,1209.09668,4.033333302,427.2000122,1,0,0.016601,0.01709,0,0.01563,141.8270111,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.700012,25.70000076,58.75046158,24.92252159,0.987514555,465.9947205,99.90000153,0,0
2021-12-21 07:30 +08:00,175.3333282,52.18999863,58.63433456,28.03933334,1254.540039,4.033333302,426.6000061,1,0,0.016602,0.016602,0,0.01758,117.4939804,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.700073,25.70000076,65.00074768,354.2920837,1.249922514,467.0938416,99.90000153,0,0
2021-12-21 07:35 +08:00,175.1000061,52.0933342,58.50833511,28.07266617,1335.560059,4,430.3999939,1,0,0.016601,0.016601,0,0.01758,110.5794907,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.900024,26,77,13.63362598,1.069960475,468.0937195,99.90000153,0,0
2021-12-21 07:40 +08:00,170.1333313,52.16333389,58.32766724,28.13699913,1405.880005,4.199999809,430.2333374,1,0,0.016602,0.01709,0,0.01562,130.2349701,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.900024,26.10000038,77.99974823,24.91384888,0.999872506,470.0921631,99.90000153,0,0
2021-12-21 07:45 +08:00,163.7666626,52.92333221,58.20600128,28.18400002,1533.373291,4.733333111,432.8999939,1,0,0.01709,0.016602,0,0.01758,162.5575867,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1004.900024,26.20000076,81.00023651,48.4980545,0.810051262,468.6935425,99.90000153,0,0
2021-12-21 07:50 +08:00,159.5333405,52.8133316,58.02933502,28.24333382,1692.589966,4.300000191,432.6666565,1,0,0.016601,0.016601,0,0.01758,155.5827789,100,26.60000038,7.816925526,0,0,25.69804764,17,0,90.44523621,0,26.81087303,1005,26.20000076,90.00023651,39.84819031,0.655020356,469.2932739,99.90000153,0,0
2021-12-21 07:55 +08:00,158.8999939,52.5,58.02366638,28.25300026,1916.113281,4.266666889,430.6000061,1,0,0.016602,0.01709,0,0.01562,185.2371521,100,26.60000038,7.816925526,0,0,25.69804764,17,0.069850922,90.44523621,0,26.81087303,1005.099976,26.20002365,99.00057983,324.3689575,0.090012819,470.4928894,99.90000153,0,0
2021-12-21 08:00 +08:00,159.8333282,52.95333481,57.90933228,28.2943325,2004.463379,4.233333111,425.8333435,1,0,0.016601,0.016602,0,0.01758,162.5776825,100,26.60000038,7.818411827,0.001437263,0,25.69786644,17,0.072102167,90.44504547,0,26.81085205,1005.200012,26.5,120.0005341,336.6561584,0.610005319,472.2921143,99.90000153,0,0
2021-12-21 08:05 +08:00,162.1333313,52.73333359,57.71233368,28.38466644,2034.469971,4.166666508,426.8666687,1,0,0,0.016601,2.213630028,0.13672,1954.263062,74.67423248,26.60000038,63.58040619,53.92178726,31.24175072,18.9092083,17,84.53539276,83.32966614,113.5209961,26.00314331,1005.200012,26.70000076,143.0011292,67.01164246,1.25969398,474.2912598,99.90000153,0,0
2021-12-21 08:10 +08:00,143.3703766,52.5,57.64481354,28.43888855,3971.418457,3.962962866,436.0740662,1,0,0,0.016602,2.918138262,0.13867,1936.016602,71.95718384,26.60000038,48.90727615,44.25737,31.9545002,16.88453674,17,85.4786377,91.65498352,119.6827698,18.82033539,1005.200012,26.89999962,162.0001678,103.7953796,0.699975848,475.8884583,99.90000153,0,0
2021-12-21 08:15 +08:00,155.5,52.47999954,57.10766602,28.62100029,9478.709961,4.133333206,433.2999878,2,0,0,0.01709,3.267317031,0.13672,1942.521851,71.95718384,26.60000038,52.97699356,47.51633835,32.17928696,17.37813759,17,86.7664566,93.22340393,119.6827698,18.85473442,1005.400024,27.00002289,181.0007019,278.5969543,0.789916098,476.2907715,99.90000153,0,0
2021-12-21 08:20 +08:00,150.9333344,52.98333359,56.70933151,28.7859993,5895.59668,4.033333302,432.7000122,2,0,0,0.016601,2.695186437,0.13672,1942.92981,73.06122589,26.60000038,51.15915298,45.51303864,32.38007355,17.1824379,17,84.68606567,93.72987366,119.6827698,18.96274376,1005.400024,27.20001411,203.0002594,150.2130585,0.200017989,478.8892517,98.89995575,0,0
2021-12-21 08:25 +08:00,145.3666687,52.5233345,56.38399887,28.91066742,5133.706543,4.233333111,433.8666687,1,0,0,0.016602,2.500101864,0.13672,1913.478638,73.06122589,26.60000038,49.18952179,42.95999527,32.52676773,16.88406944,17,89.7738266,94.28093719,119.6827698,18.84807205,1005.400024,27.60000038,219.0012817,277.554657,0.310161144,483.2870178,96.39985657,0,0
2021-12-21 08:30 +08:00,142.3000031,52.62666702,56.03866577,29.0316658,4485.313477,4.599999905,429.1666565,1,0,0,0.016601,2.546167934,0.13867,1931.118774,71.4362793,26.60000038,51.95228195,46.76376724,32.75085068,17.20956612,17,86.06439972,94.77840424,119.6827698,18.96846771,1005.400024,27.70000076,244.0001678,90.80673218,0.780003309,483.0874939,95.39998627,0,0
2021-12-21 08:35 +08:00,142.6999969,52.75,55.80400085,29.12433243,5581.246582,4.366666794,428.1000061,1,0,0,0.01709,2.614992961,0.13672,1915.948608,73.83907318,26.60000038,49.29184341,42.92052078,32.51520157,16.88356209,17,90.04958344,94.77840424,119.6827698,18.90876389,1005.599976,27.79999924,267.000885,347.3516846,1.34015584,484.2868042,93.60004425,0,0
2021-12-21 08:40 +08:00,145.6000061,52.49000168,55.96566772,29.06533241,4549.053223,4.166666508,431.2333374,1,0,0,0.016602,2.889256599,0.13672,1937.643799,73.83907318,26.60000038,48.80078506,42.92053986,32.51520157,17.03414536,17,90.50060272,94.77840424,119.6827698,18.90876389,1005.599976,27.79999924,292.0001221,7.200180054,1.080052495,484.4868774,94.5,0,0
2021-12-21 08:45 +08:00,152,53.40333176,56.17266846,29.00166702,906.2333374,3.966666698,428.1333313,1,0,0,0.016601,2.996808985,0.13672,1960.705811,72.67045593,26.60000038,49.74538422,43.970047,31.30535316,17.03412247,17,77.91753387,94.77840424,121.6666794,18.90876389,1005.599976,28.10000038,315.9996948,343.3010254,1.280142307,485.6862793,92.69989014,0,0
2021-12-21 08:50 +08:00,155.1000061,52.95000076,56.15999985,29.00200081,599.333313,3.799999952,432.7000122,1,0,0,0.016602,2.316732129,0.13867,1948.849121,73.57437897,26.60000038,46.44910049,40.38422775,29.03894997,16.88781738,17,67.08255005,94.77840424,120.9955368,18.76978302,1005.599976,28.20000076,299.000885,46.11458588,3.09992671,485.619751,91.60001373,0,0
2021-12-21 08:55 +08:00,161.6000061,53.9366684,56.19666672,28.96333313,472.4266663,3.866666555,427.9333191,1,0,0,0.01709,2.464886939,0.13672,1945.771973,73.57398224,26.60000038,46.12553406,40.38422775,29.03894997,17.03806114,17,66.69006348,94.77840424,119.6533356,18.76978302,1005.649963,28.20000076,323.9992676,63.29169846,0.61000365,486.4857483,92.59990692,1,2
2021-12-21 09:00 +08:00,149.3571472,53.21071243,56.28535843,28.95107079,1108.767822,3.964285612,429.4285583,1,0,0,0.016601,2.668288843,0.13671,1966.336182,72.57026672,26.60000038,47.66749954,41.46282959,28.98823738,17.03806114,17,65.68738556,94.77840424,119.4141617,18.86905098,1005.599976,28.40000343,352.0002136,86.39878845,1.249979377,486.0862122,91.59999084,1,3
2021-12-21 09:05 +08:00,158.2068939,52.46551895,56.3731041,28.93793106,1757.879272,4,431.5172424,1,0,0.050782,0.050293,2.135569329,0.125,1924.985718,74.31610107,26.60000038,49.41959,43.51027679,29.07289314,17.03803253,17,67.3915329,94.77840424,119.4141617,18.86905098,1005.700012,28.70000076,315.0056763,240.5756378,0.709912062,487.2849731,89.00001526,1,3
2021-12-21 09:10 +08:00,162.9666595,52.97999954,56.46033478,28.90933418,1711.063354,3.900000095,427.7000122,1,0,0.050293,0.050293,2.231371435,0.125,1938.460571,74.31581116,26.60000038,46.07800674,40.29487991,28.89184761,16.88672256,17,66.46444702,94.77840424,119.4141617,18.64407539,1005.700012,28.60000038,333.0023804,232.8083191,0.260138482,486.0868225,90.39976501,1,2
2021-12-21 09:15 +08:00,159.8333282,53.70333481,56.51366806,28.88666725,1672.83667,4.066666603,420.7666626,1,0,0.050781,0.050293,2.038480975,0.125,1933.977173,72.97200775,26.60000038,46.07800674,40.29487991,29.0018425,16.88672256,17,67.71755981,94.77840424,119.4141617,18.75697327,1005.700012,28.70000076,362.9971619,37.22681808,1.160031557,486.8859253,89.09992981,1,2
2021-12-21 09:20 +08:00,163.3333282,53.36000061,56.66699982,28.85966682,1644.150024,4.133333206,423.3666687,1,0,0.050781,0.050293,2.156817805,0.125,1947.79541,74.12963104,26.60000038,46.54573441,40.29487991,29.00186539,16.88672256,17,66.06330872,94.77840424,119.4141617,18.75697327,1005.700012,28.90001869,455.9906616,339.9504089,1.679765582,488.0853882,88.2999115,1,2
2021-12-21 09:25 +08:00,170.3666687,52.52666855,56.99133301,28.74399948,1623.680054,4.366666794,431.7999878,1,0,0.050781,0.050293,1.998282727,0.125,1936.422607,74.12963104,26.60000038,47.30807495,41.32988358,29.12795639,17.03683662,17,65.61219025,94.77840424,119.4141617,18.75697327,1005.900024,29.10000038,490.000061,21.49891472,2.839967966,488.4851074,85.40005493,1,2
2021-12-21 09:30 +08:00,164.8333282,52.24000168,56.91433334,28.71966743,1641.09668,5.400000095,429.9666748,1,0,0.050293,0.050293,3.140129308,0.12696,1957.48999,73.12178802,26.60000038,47.30807495,41.32988358,29.12795639,17.03683662,17,67.1410675,94.77840424,119.4141617,18.75697327,1005.900024,29.10101509,498.9188538,295.353302,0.572071671,488.2852478,86.3969574,1,2
2021-12-21 09:35 +08:00,159.7666626,51.25333405,56.98600006,28.68400002,1605.223389,4.866666794,424.8333435,1,0,0.050782,0.050781,2.170842417,0.125,1941.71106,73.12178802,26.60000038,47.30807495,41.32988358,29.12795639,17.03683662,17,67.41677094,94.77840424,119.4141617,18.75697327,1005.900024,29.39999962,521.0001221,313.2940063,0.989975035,490.8840942,84.20001984,1,2
2021-12-21 09:40 +08:00,160.0666656,51.42333221,57.05066681,28.65333366,1552.313354,4.099999905,420.3999939,1,0,0.050781,0.050293,2.564349304,0.125,1938.458252,73.12178802,26.60000038,47.45964432,41.32988358,29.12795639,17.03683662,17,67.5169754,94.77840424,119.4141617,18.75697327,1005.900024,29.70000076,528.996521,288.292511,0.679960668,492.0835571,82.90000153,1,2
2021-12-21 09:45 +08:00,157.1333313,51.15333176,57.10833359,28.61199951,1589.446655,3.733333349,421.5666809,1,0,0.050781,0.050293,2.08118112,0.125,1920.062744,74.4425354,26.60000038,47.93122864,42.32785797,29.03201485,17.03683662,17,66.96514893,94.77840424,119.4141617,18.75697327,1005.900024,30.00001907,519.9849854,287.6002197,0.300020158,495.0819702,80.59999847,1,2
2021-12-21 09:50 +08:00,152.8214264,50.9642868,57.13999939,28.58642769,1453.739258,3.75,424.3928528,1,0,0.050293,0.050293,2.222603048,0.125,1938.459961,72.2572403,26.60000038,47.93122864,42.32785797,29.03201485,17.03683662,17,69.62081146,94.77840424,119.4141617,18.75697327,1005.900024,29.79999924,477.0085449,248.1791534,0.670022488,492.21698,82.40006256,1,2
2021-12-21 09:55 +08:00,160.2068939,51.29310226,57.26724243,28.54551697,1270.451782,3.827586174,416.5172424,1,0,0.050781,0.050293,2.069100787,0.125,1942.929688,72.2572403,26.60000038,47.93122864,42.32785797,29.03201485,17.03683662,17,62.98770905,94.77840424,121.5349426,18.75697327,1005.900024,30.10000038,578.0012207,34.67544556,0.280274987,491.6906128,80.89982605,1,2
2021-12-21 10:00 +08:00,168.1000061,50.69333267,57.35333252,28.52700043,1215.810059,3.599999905,417.5,1,0,0.050782,0.050293,2.429816283,0.125,1970.342651,74.0386734,26.60000038,46.75687027,40.217659,28.78313828,17.0368309,17,65.66227722,94.77840424,119.4745026,18.75697327,1006.099976,30.20000076,521.999939,349.4891357,0.540049016,491.2840881,79.09999084,1,2
2021-12-21 10:05 +08:00,167.1000061,51.29333496,57.34000015,28.52566719,1180.839966,3.566666603,418.3333435,1,0,0.033691,0.033203,2.667517359,0.125,1953.05188,73.43224335,26.60000038,47.0618782,41.55464172,30.20619202,17.18959045,17,74.91119385,94.77840424,119.4745026,18.75698853,1005.900024,30.20000076,484.0014954,35.83942413,0.879999995,495.0822449,78.40000153,1,2
2021-12-21 10:10 +08:00,164.2666626,51.5633316,57.36600113,28.48900032,1105.369995,3.299999952,418.2000122,1,0,0.033203,0.033692,2.233455362,0.125,1943.819824,73.43224335,26.60000038,49.9557991,43.97758865,31.29399872,17.03925705,17,80.3240509,94.77840424,119.4745026,18.98180199,1005.900024,30.5,544.0078125,33.79768372,1.029978275,492.283783,77.39997101,1,2
2021-12-21 10:15 +08:00,160.7666626,51.43000031,57.40100098,28.47400093,992.416687,3.5,414.4666748,1,0,0.033692,0.033203,2.786624145,0.12304,1936.830322,73.43224335,26.60000038,50.27745056,43.97758865,31.01980209,17.03925705,17,79.22184753,94.77840424,119.4745026,18.87805557,1005.900024,30.70000076,651.0006714,25.09879494,1.51003933,491.8837891,76.89997101,1,2
2021-12-21 10:20 +08:00,162.3333282,51.67333221,57.48099899,28.44533348,849.4333496,3.466666698,415.4666748,1,0,0.033691,0.033691,2.169787884,0.125,1946.174927,72.25974274,26.60000038,48.64447403,42.92136383,29.92852211,16.88941383,17,72.50426483,94.77840424,121.493866,18.76451683,1006.099976,31.00003624,659.9963379,127.5935898,0.400089741,493.4832153,77.39994812,1,2
2021-12-21 10:25 +08:00,165.1666718,50.86666489,57.51366806,28.42566681,679.2633057,3.133333445,414.3333435,1,0,0.033691,0.033203,2.623803801,0.125,1958.295654,73.29375458,26.60000038,48.45981216,42.46695328,29.7956543,17.04567909,17,70.75014496,94.77840424,119.487442,18.82434273,1006.099976,31.29999924,674.999939,327.6984863,1.429979324,498.0810547,75.10005188,1,2
2021-12-21 10:30 +08:00,174.7333374,51.04999924,57.60800171,28.40366745,499.7566528,3.333333254,413.1666565,2,0,0.033203,0.033692,2.290540254,0.125,1936.425415,73.29375458,26.60000038,50.09905624,44.11080933,29.79569054,17.04567909,17,71.40151978,94.77840424,119.487442,18.8841629,1006.099976,31.20000076,686.0003662,347.1926575,1.78984797,499.2803345,76.2999649,1,2
