timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-21 10:35 +08:00,182.5666656,51.0233345,58.47100067,28.53766632,140.7133331,3.299999952,413.5333252,2,0,0.033692,0.033203,2.54673879,0.12305,1934.384277,73.29375458,26.60000038,50.26452255,44.11080933,29.80442429,17.04567909,17,70.11093903,94.77840424,119.487442,18.8841629,1006.099976,31.5,694.0004883,110.8091736,0.529999971,497.48349,75.10001373,1,2
2021-12-21 10:40 +08:00,188.9666595,50.96666718,60.78533173,28.8516674,58.11666489,3.133333445,416.8333435,4,0,0.033691,0.033691,2.688437329,0.125,1971.135864,73.66306305,26.60000038,50.58865356,45.25699615,30.50794792,17.04565048,17,72.10401917,94.77840424,119.487442,18.77979088,1005.900024,31.70000076,711.0005493,256.6102295,0.839999974,499.0811157,72.49996185,1,2
2021-12-21 10:45 +08:00,173.25,50.7321434,59.24071503,29.18678665,37.45714188,3.25,419.0714417,4,0,0.033692,0.033204,2.291128986,0.125,1943.741699,73.30982208,26.60000038,46.17950058,40.22556686,30.50794792,16.89288902,17,75.32294464,94.77840424,119.487442,18.663311,1005.900024,31.99998665,708.0006104,131.2057037,0.470003337,498.8726196,69.5001297,1,2
2021-12-21 10:50 +08:00,195.7931061,51.04827499,58.25448227,29.30724144,29.0724144,3.206896544,421.9655151,1,0,0.033203,0.033691,2.542365488,0.125,1947.792725,73.91275787,26.60000038,51.5090332,45.24092865,30.50794792,17.19022942,17,75.99075317,94.77840424,119.241127,19.02563095,1005.900024,31.90001297,764.9282227,2.535955429,1.209877133,497.886261,71.59973145,1,1
2021-12-21 10:55 +08:00,203.0666656,50.85333252,57.74933243,29.41833305,21.75,3.333333254,419.0333252,1,0,0.033691,0.033203,2.603658454,0.12305,1940.278687,72.98098755,26.60000038,47.70189667,41.65195847,30.50794792,17.01875114,17,76.3065033,94.77840424,119.2116089,18.75793076,1005.900024,31.80002594,606.0090332,16.90927505,1.579768181,495.6894226,67.80037689,1,2
2021-12-21 11:00 +08:00,207.1999969,50.88000107,57.45199966,29.51466751,9.486666679,3.366666555,414.1333313,2,0,0.033692,0.033691,2.25770917,0.125,1945.769287,73.09575653,26.60000038,47.70925522,41.65195847,30.46996689,17.01875114,17,78.89588165,94.77840424,119.2876358,18.75793076,1005.900024,31.59998131,151.0189819,0.934120059,0.76997298,494.0828552,70.30019379,1,2
2021-12-21 11:05 +08:00,209.3000031,50.94666672,57.12799835,29.62666702,2.49333334,3.533333302,420.0333252,2,0,0.034179,0.05127,2.311943337,0.12305,1960.709473,73.09536743,26.60000038,48.66569138,42.71644974,30.3969326,17.01875114,17,75.91326141,94.77840424,119.2876358,18.8680191,1005.899048,31.59900856,790.9702759,325.0271606,0.796728015,493.4830627,72.70892334,1,2
2021-12-21 11:10 +08:00,209.6000061,52.02000046,57.10033417,29.6483326,0.013333334,3.599999905,420.5333252,2,0,0.03418,0.05127,2.225810729,0.12304,1943.741821,71.30932617,26.60000038,49.89699936,43.71010971,30.15493774,17.01875114,17,72.27915192,94.77840424,119.2876358,18.8680191,1005.799988,31.60001945,822.0002441,17.60949516,0.629984677,499.080658,70.29994965,1,2
2021-12-21 11:15 +08:00,211.7666626,51.30666733,57.16266632,29.65433311,0,3.666666746,416.4333191,1,0,0.033691,0.051269,2.944117737,0.125,1962.721558,71.30932617,26.60000038,45.6652298,39.32197571,29.07362938,16.87847137,17,66.16350555,94.77840424,119.2876358,18.65946579,1005.900024,32.09996033,824.0036621,43.14756775,0.480140984,500.8798523,67.40001678,1,2
2021-12-21 11:20 +08:00,212.6999969,50.9066658,57.06466675,29.70100021,0,3.966666698,420.3333435,1,0,0.03418,0.05127,2.395049005,0.12305,1944.554321,71.30932617,26.60000038,48.35471344,42.56604767,29.07362938,17.0322876,17,67.69242096,94.77840424,119.2876358,18.87858582,1005.799988,32.30002213,917.0053711,52.30429077,0.450102597,498.4811401,67.29986572,1,2
2021-12-21 11:25 +08:00,212.9666595,51.32666779,56.98733521,29.73466682,0,3.799999952,416.3333435,1,0,0.03418,0.051269,2.499174193,0.12305,1945.769653,72.44138336,26.60000038,49.28206253,43.61301422,29.07362938,17.0322876,17,67.59214783,94.77840424,119.2876358,18.87858582,1005.799988,33.20000076,464.0053101,254.7868347,1.02998662,504.6782837,63.70009995,1,2
2021-12-21 11:30 +08:00,215.8999939,51.04333496,57.05500031,29.72366714,0,3.900000095,419.4666748,1,0,0.034179,0.050781,2.21470481,0.12304,1950.628296,72.44138336,26.60000038,46.97753525,40.20740891,29.07362938,16.88045692,17,66.28921509,94.77840424,119.2876358,18.77066612,1005.799988,32.50008011,882.007019,101.6925812,0.160385773,500.2807007,66.69961548,1,2
2021-12-21 11:35 +08:00,196.3571472,51.06071472,57.16143036,29.73428535,0,3.892857075,417.8571472,1,0,0.03418,0.05127,2.33211443,0.12305,1932.751221,72.44138336,26.60000038,46.46789169,40.26671219,29.07362938,17.1842823,17,68.36922455,94.77840424,119.2876358,18.77333832,1005.799988,33.20001602,915.0010986,69.89717102,0.75,501.0799561,63.79993439,1,2
2021-12-21 11:40 +08:00,212.1724091,51.3103447,57.35241318,29.69034576,0,3.965517282,423.9310303,1,0,0.03418,0.051269,2.912951871,0.12305,1923.757935,72.44138336,26.60000038,47.21537018,40.8706665,29.16639519,16.84663773,17,68.31256866,94.77840424,119.2876358,18.87076187,1005.599976,33.40000153,965.901123,59.49605942,0.960110366,507.017395,63.40002441,1,2
2021-12-21 11:45 +08:00,214.0333405,50.95000076,57.26366806,29.72900009,0,4,422.5,1,0,0.033691,0.05127,2.020023873,0.125,1940.898315,73.18875885,26.60000038,46.06155777,40.81864166,29.16639519,17.00081825,17,71.47694397,94.77840424,119.2876358,18.73369789,1005.700012,32.90000153,918.9989014,258.6882324,0.789946079,505.4781189,66.20007324,1,2
2021-12-21 11:50 +08:00,213.6333313,51.20333481,57.36133194,29.72900009,0,4.033333302,419.4666748,1,0,0.03418,0.051269,2.195496782,0.12304,1951.434082,73.18875885,26.60000038,48.86795425,43.09502792,29.16639519,17.15169144,17,68.22015381,94.77840424,119.2876358,18.88196373,1005.599976,33.20000076,926.0015869,200.0211639,0.533325732,504.0665588,64.80006409,1,2
2021-12-21 11:55 +08:00,213.5666656,50.88999939,57.36999893,29.7266674,0,4.033333302,418.1000061,1,0,0.03418,0.05127,2.245682154,0.12305,1963.122925,73.18875885,26.60000038,49.02339935,43.09502792,29.16639519,17.00193214,17,70.01319122,94.77840424,119.2876358,18.83035278,1005.400024,33.4000206,918.993103,73.09735107,0.510042965,505.682312,62.09972763,1,2
2021-12-21 12:00 +08:00,213.0333405,50.76666641,57.44933319,29.73266602,0,4.066666603,414.6333313,1,0,0.034179,0.05127,2.858895347,0.12305,1936.82959,73.18875885,26.60000038,45.72372818,39.54164124,29.16639519,17.00154686,17,70.0984726,94.77840424,119.2876358,18.61075783,1005.400024,33.30561829,882.8314209,306.3734131,0.422898829,506.2776489,62.28173828,1,2
2021-12-21 12:05 +08:00,212.1999969,51.36666489,57.51100159,29.73533249,0,4.099999905,422.2666626,1,0.016724,0.033203,0.050781,2.191454708,0.12304,1936.016479,73.18875885,26.60000038,45.87436295,39.54164124,29.38055992,17.00154686,17,68.01875305,94.77840424,119.2876358,18.72127342,1005.299988,32.60001755,929.0023804,56.94191742,0.270016015,502.8795776,64.30000305,1,2
2021-12-21 12:10 +08:00,211.6666718,50.88666534,57.64166641,29.71999931,0,4.099999905,423.6333313,1,0.016723,0.033692,0.051269,2.099738065,0.125,1944.958252,73.18875885,26.60000038,46.9528923,41.72103882,29.59512138,17.14873123,17,71.02439117,94.77840424,119.2876358,18.83102798,1005.299988,33.59999847,905.0001831,269.6000366,0.110006779,509.6006775,61.80000687,1,2
2021-12-21 12:15 +08:00,210.2666626,50.67333221,57.61366653,29.7456665,0,4.099999905,419.7000122,1,0.016724,0.033203,0.050782,1.978589971,0.12305,1911.00354,71.99398041,26.60000038,49.33130264,43.93489838,29.39938545,17.15060806,17,69.52231598,94.77840424,119.2876358,18.94742203,1005.299988,33.59999847,289.9997864,84.41022491,0.869997323,505.6777954,62.50003815,1,2
2021-12-21 12:20 +08:00,209.3000031,50.86999893,57.6293335,29.74799919,0,4.066666603,418.7000122,1,0.016846,0.033691,0.050781,2.060542358,0.12305,1957.090454,73.45004272,26.60000038,47.96139526,41.44399643,29.39938545,16.84255791,17,68.99556732,94.77840424,119.2876358,18.72340965,1005.299988,33.29999924,235.9965363,259.4488831,0.82988745,500.6806946,63.30036545,1,2
2021-12-21 12:25 +08:00,196.4642792,50.28214264,57.8364296,29.73285675,0,4.285714149,419.6785583,1,0.016723,0.033203,0.051269,2.746893153,0.125,1950.627441,73.45004272,26.60000038,46.50801086,40.18169403,29.20068169,16.84255791,17,69.84777832,94.77840424,119.2876358,18.73105621,1005.200012,32.90000153,275.005188,311.0744629,0.659983039,500.0801086,64.10005951,1,2
2021-12-21 12:30 +08:00,204.3000031,50.84000015,58.00766754,29.69599915,0,4.133333206,418.8999939,1,0.016724,0.033204,0.050782,2.047409493,0.12304,1927.849976,73.45004272,26.60000038,47.73807144,41.45652771,29.20068169,17.15438652,17,69.12099457,94.77840424,119.2876358,18.86857224,1005.099976,33.09995651,273.0065002,223.5058289,0.250147164,498.6806641,64.79980469,1,2
2021-12-21 12:35 +08:00,208.8275909,50.77241516,57.95344925,29.7137928,0,4.034482956,419.1724243,1,0.016724,0.033691,0.050781,2.63670728,0.12305,1920.46875,72.42572021,26.60000038,50.07290649,44.75148392,28.9427948,17.15437698,17,67.39167023,94.77840424,119.2644577,18.86857224,1004.900024,32.8999939,565.9833984,119.1019287,1.59997201,499.0805359,66.30002594,1,2
2021-12-21 12:40 +08:00,209.1000061,50.52000046,58.04133224,29.72733307,0,4.233333111,417.0666809,1,0.016723,0.033203,0.051269,2.130616299,0.125,1935.608521,72.42572021,26.60000038,47.14884186,41.10184479,28.9427948,16.85075378,17,67.89311981,94.77840424,119.2644577,18.66566086,1004.900024,32.29999924,1023.99823,107.3005829,2.050121784,495.0830078,68.50007629,1,2
2021-12-21 12:45 +08:00,208.5,50.25,58.13733292,29.71466637,0,4.400000095,423.2333374,1,0.016724,0.033692,0.050782,3.184817743,0.12305,1929.485596,73.41842651,26.60000038,50.25336075,44.62772751,29.00898361,17.15253639,17,69.74777985,94.77840424,119.2644577,18.89612389,1004.900024,32.59999847,1038.999023,240.2952728,1.619957328,496.8816223,69.49997711,1,2
2021-12-21 12:50 +08:00,209.3666687,50.88000107,58.32166672,29.67633247,0,4.233333111,421.2000122,1,0.016846,0.033203,0.050781,3.042768913,0.12305,1933.569824,74.48960114,26.60000038,49.4173317,43.50799561,30.0083065,16.8494873,17,73.0068512,94.77840424,119.2644577,18.78161812,1004.799988,32.49982452,1016.002258,216.3983459,2.339972496,500.480011,67.20082092,1,2
2021-12-21 12:55 +08:00,206.6333313,50.84999847,58.61399841,29.64100075,0,4.099999905,415.9333191,1,0.016723,0.033691,0.051269,2.938644993,0.125,1915.123169,71.7919693,26.60000038,49.4173317,43.50799561,30.78926659,16.9982872,17,78.6205368,94.77840424,119.2644577,18.78161812,1004.799988,31.70002747,976.0001221,162.4082947,1.860080004,499.0808411,70.59983826,1,2
2021-12-21 13:00 +08:00,206.5666656,50.39666748,58.62966537,29.64866638,0,4.266666889,421.7000122,1,0.016724,0.033203,0.050782,2.390144515,0.12304,1966.329956,74.50357056,26.60000038,52.46528244,46.97968292,31.6334877,17.15123177,17,84.38471222,94.77840424,119.2644577,19.01239586,1004.799988,31.99994659,386.1596375,198.9995728,2.799866676,501.2796326,67.80037689,1,2
2021-12-21 13:05 +08:00,208.1999969,50.52000046,58.74933243,29.63033295,0,4.266666889,420.5333252,1,0,0.033692,0.050781,2.890650573,0.14063,1955.069214,74.63117981,26.60000038,49.91648102,43.75326157,31.74698067,16.84484482,17,83.10649872,94.77840424,119.4750061,18.88555908,1004.5,32.10003662,947.9973145,121.6012268,0.849978685,495.6829224,68.39987946,1,2
2021-12-21 13:10 +08:00,205.8999939,50.82666779,58.94833374,29.59933281,0,4.533333302,419.6000061,1,0,0.033691,0.050781,2.02630739,0.14258,1958.699829,74.63101196,26.60000038,50.06396866,44.85806274,32.21908951,17.15299034,17,87.39248657,94.77840424,119.4750061,18.88557816,1004.5,32,897.9991455,234.5933228,1.070164919,498.8814392,67.70001221,1,1
2021-12-21 13:15 +08:00,205.7241364,50.49655151,59.19724274,29.59620667,0,4.448276043,420.2758484,1,0,0.033203,0.050781,3.055371436,0.14062,1954.668335,73.64159393,26.60000038,51.64735413,44.83614731,30.61374664,16.84541321,17,78.01873779,94.77840424,123.5633774,19.00495529,1004.5,31.89999962,908.0002441,213.0018311,1.799995661,498.8807983,66.9000473,1,1
2021-12-21 13:20 +08:00,188.5517273,50.18620682,59.54586029,29.52034569,0,4.413793087,425.7241516,1,0,0.033692,0.050782,2.106007492,0.14063,1963.124756,74.85399628,26.60000038,52.61663437,47.13093948,30.7647438,17.16501236,17,78.89619446,94.77840424,119.5639648,19.01338196,1004.5,32.69997406,908.9951782,202.1936951,3.159766912,502.2795105,65.60035706,1,2
2021-12-21 13:25 +08:00,204.3448334,50.40689468,59.65034485,29.50862122,0,4.413793087,420.8275757,1,0,0.033691,0.050781,2.421321405,0.14257,1925.200317,73.26387787,26.60000038,51.01854706,45.05487823,31.85581398,17.07653999,17,83.54564667,94.77840424,118.4496002,18.8788681,1004.299988,32.50005341,718.0452881,255.6788025,0.910183907,500.2802734,68.39909363,1,2
2021-12-21 13:30 +08:00,207.3999939,50.37333298,59.51900101,29.5340004,0,4.566666603,418.8333435,1,0,0.033691,0.050781,2.360889693,0.14063,1946.983154,73.26370239,26.60000038,53.1547699,46.74743271,30.75654602,16.99853516,17,77.51739502,94.77840424,123.5761871,19.00215912,1004.299988,32.79997635,890.9993896,168.703125,1.730166554,499.8805237,66.40003967,1,2
2021-12-21 13:35 +08:00,204.3666687,50.51666641,60.11500168,29.45199966,0,4.733333111,418.1666565,2,0,0.033692,0.05127,2.934211283,0.14062,1922.938721,74.39133453,26.60000038,52.70351791,46.80934906,30.61667824,17.32655144,17,79.67352295,94.77840424,117.4172974,18.81814384,1004.099976,32.70000076,896.99823,177.6936798,2.18996501,501.2792358,65.50032806,1,2
2021-12-21 13:40 +08:00,203.3999939,50.51333237,60.30099869,29.41833305,0,4.599999905,419.3999939,2,0,0.033691,0.050781,2.242190411,0.14258,1928.669312,72.8698349,26.60000038,51.42650223,45.60134125,32.04888153,17.01608467,17,85.98937225,94.77840424,119.407547,18.86647797,1004,32.79996872,874.9998779,114.61026,2.240021944,502.4786987,66.59996033,1,2
2021-12-21 13:45 +08:00,202.7333374,50.36666489,60.37566757,29.41433334,0,4.833333492,426.0333252,1,0,0.033203,0.050781,2.626743155,0.14063,1965.92981,71.2652359,26.60000038,51.89213562,45.60146713,32.31407928,17.01608467,17,86.21475983,94.77840424,119.4634094,18.86647797,1004.101013,32.19894409,871.9788818,169.4687042,1.096723199,498.480957,68.29154968,1,1
2021-12-21 13:50 +08:00,199.7333374,50.6566658,60.53866577,29.40966606,0,4.833333492,426.9666748,1,0,0.033692,0.050781,2.856643424,0.14062,1951.436768,71.84938049,26.60000038,52.3586998,46.69147491,31.82006645,17.01608467,17,84.81132507,94.77840424,119.5552444,18.86647797,1003.900024,33.09999847,864.9992676,136.8000336,1.900066495,501.6799011,63.70010757,1,2
2021-12-21 13:55 +08:00,197.3000031,50.40000153,60.70800018,29.38533401,0,4.900000095,427.2333374,1,0,0.033691,0.050782,2.441313201,0.14258,1958.299316,73.39134979,26.60000038,53.27431107,46.80290604,32.03247452,17.01608467,17,87.24192047,94.77840424,119.5552444,18.96915817,1003.799988,32.90000153,833.9968262,108.7994461,3.019622087,500.480011,66.29976654,1,1
2021-12-21 14:00 +08:00,194.5333405,50.1566658,60.86066818,29.36166573,0,5.066666603,419.8333435,1,0,0.033692,0.050781,2.678111271,0.14062,1922.116943,72.71399689,26.60000038,49.50510025,43.53801727,30.78207207,16.86387634,17,78.38191986,94.77840424,121.8979568,18.7557354,1003.799927,33.09999847,844.0020142,155.385788,0.530534923,500.2800903,66.10005188,1,2
2021-12-21 14:05 +08:00,193,50.43999863,60.8769989,29.3686676,0,5,416.1333313,2,0,0.016601,0.050781,2.790363372,0.15235,1960.576416,74.26978302,26.60000038,52.15707016,46.64400101,31.15761185,17.16717148,17,79.02151489,94.77840424,119.8955383,18.97455788,1003.599976,32.79999924,844.9992676,171.8954773,2.09005928,499.6806335,62.90012741,1,3
2021-12-21 14:10 +08:00,174.7857208,50.26428604,60.98571396,29.36321449,0,4.892857075,419.25,2,0,0.016602,0.050781,2.428821243,0.1543,1954.265869,73.90512085,26.60000038,51.84682083,45.61581802,31.50998878,17.01772118,17,79.29772186,94.77840424,119.8955383,18.86728287,1003.299988,33.09993362,838.0001831,205.6946259,1.449958444,501.6794739,64.30018616,1,3
2021-12-21 14:15 +08:00,186.9333344,50.36999893,61.00600052,29.37800026,0,4.933333397,419.7333374,1,0,0.017089,0.050782,2.782712078,0.15234,1967.137329,72.37843323,26.60000038,52.76768112,46.71245956,31.73370171,17.01772118,17,84.08430481,94.77840424,119.8955383,18.86728287,1003.299988,32.89998245,833.0001221,202.6008301,1.460009456,502.8791199,63.60009003,1,3
2021-12-21 14:20 +08:00,186,50.3551712,61.04206848,29.37724113,0,5,416.1034546,2,0,0.016602,0.050781,2.130340108,0.15234,1918.825317,71.34724426,26.60000038,49.69403076,43.41171646,31.14063263,16.86433029,17,81.05151367,94.77840424,119.8662491,18.75705147,1003.299988,32.40003204,826.9992676,214.4962311,1.669884682,504.8780823,66.89994049,1,3
2021-12-21 14:25 +08:00,182.2333374,50.41333389,61.1629982,29.36700058,0,4.933333397,412.4333191,2,0,0.016602,0.050781,2.154450231,0.15235,1959.504395,72.15112305,26.60000038,53.37193298,47.65772629,31.83787346,17.17102051,17,84.35998535,94.77840424,119.7709503,18.98995781,1003.200012,32.40000153,817,160.1997681,2.910003424,502.0794373,63.40001678,1,3
2021-12-21 14:30 +08:00,179.8000031,50.02999878,61.16999817,29.37299919,0,4.933333397,415.7000122,2,0,0.016601,0.050293,2.26637926,0.15429,1924.985596,72.89447021,26.60000038,52.75156403,46.60107803,31.75586319,17.01657295,17,84.28440857,94.77840424,121.7876587,18.88400841,1003.099976,32.69996643,809.9978638,151.3065796,1.859963417,501.2799377,64.30010223,1,3
2021-12-21 14:35 +08:00,177.3333282,50.35666656,61.12099838,29.40366745,0,5.033333302,415.5,1,0,0.01709,0.050781,2.617452178,0.15235,1942.523438,72.89447021,26.60000038,50.90544891,45.74647522,31.51745033,17.18681145,17,81.82848358,94.77840424,119.7580185,18.76854515,1003.099976,32.3999939,811.999939,215.9004517,2.030016899,502.4790955,66.09999847,1,3
2021-12-21 14:40 +08:00,175.4333344,50.5233345,61.22399902,29.40299988,0,5,413.5,1,0,0.016602,0.050782,2.292256391,0.15234,1940.902222,72.89447021,26.60000038,53.03665924,46.96289063,32.87984848,17.03581619,17,89.7490387,94.77840424,119.5704422,19.01618767,1002.900024,32.99996185,797.0014648,142.3123779,1.370346069,500.8798523,62.20000076,1,2
2021-12-21 14:45 +08:00,171.8999939,50.33333206,61.26399994,29.4046669,0,5,414.7333374,2,0,0.016601,0.050781,2.06007784,0.15234,1938.051758,73.16796875,26.60000038,52.18141174,45.85773849,32.4288063,16.87785912,17,88.52065277,94.77840424,119.6315613,18.89078331,1002.799988,33,778.0001221,118.9026794,1.920019388,501.4797668,63.90000153,1,2
2021-12-21 14:50 +08:00,171.7333374,50.06000137,60.9980011,29.49133301,0,5.066666603,414.1333313,2,0,0.016602,0.050781,2.686936884,0.1543,1971.541626,73.21459198,26.60000038,51.37545395,45.87426758,32.42882156,17.02742767,17,87.04220581,94.77840424,119.6315613,18.89539146,1002.799988,32.00004578,752.0012817,223.6950989,0.620078027,500.2800598,67.59980011,1,2
2021-12-21 14:55 +08:00,171.1333313,50.21666718,61.32533264,29.43099976,0,5.033333302,411.6666565,2,0,0.01709,0.050781,2.446404763,0.15235,1881.473999,71.96710205,26.60000038,53.89384079,47.97311401,32.78266525,17.02742767,17,91.07720184,94.77840424,119.6315613,18.89539146,1002.799988,33.09778214,748.0221558,112.770256,2.995897055,501.6800232,62.50443649,1,1
2021-12-21 15:00 +08:00,158.0357208,49.81071472,61.38285828,29.43392944,0,5,417.6071472,2,0,0.016601,0.050782,2.423596913,0.15234,1954.262085,72.83609009,26.60000038,53.58160782,47.97300339,32.42232895,17.02741241,17,87.61847687,94.77840424,119.9545288,18.89539146,1002.700012,33.20000076,735.0003662,114.2002716,1.94012475,501.8794861,61.39992142,1,1
2021-12-21 15:05 +08:00,168.8999939,50.41999817,61.48333359,29.41033363,0,5.099999905,420.8333435,2,0,0.033203,0.033691,2.297304826,0.16016,1947.797363,73.3868103,26.60000038,51.81626511,45.80269241,32.36133575,16.87636757,17,89.39787292,94.77840424,119.9545288,18.78692245,1002.599976,33.59782791,728.0325928,194.4530334,1.435872674,501.2800293,59.81085968,1,2
2021-12-21 15:10 +08:00,170.0689697,50.07586288,61.61379242,29.40655136,0,5.034482956,421.7241516,2,0,0.033692,0.033691,2.09069402,0.16015,1944.549438,73.3868103,26.60000038,52.35096741,46.98649216,33.66347885,17.10621643,17,94.84947968,94.77840424,119.9545288,18.8385067,1002.599915,33.79999924,715.9967651,212.793457,1.359835029,504.5786133,58.70007706,1,2
2021-12-21 15:15 +08:00,168.9666595,50.11333466,61.57033157,29.42700005,0,5.033333302,421.7000122,2,0,0.033203,0.033692,2.570069347,0.16211,1963.928101,74.5102005,26.60000038,54.65823746,48.16320801,33.88171768,17.03411102,17,97.41856384,94.77840424,119.9545288,18.99607658,1002.400024,34.19998932,702.0010376,144.8065948,0.390078604,504.6791687,58.69998932,1,2
2021-12-21 15:20 +08:00,168.6999969,50.3433342,61.67866516,29.40699959,0,4.966666698,423.2666626,2,0,0.033691,0.033691,2.2680571,0.16016,1936.832642,73.41129303,26.60000038,54.65823746,49.15689468,33.91549683,17.03411102,17,96.36561584,94.77840424,119.9545288,18.99605751,1002.400024,33.09996033,692.9993896,205.6941071,1.459972024,508.6766357,61.50014114,1,2
2021-12-21 15:25 +08:00,169.6999969,50.05333328,61.69366837,29.41866684,0,5.033333302,418.7999878,2,0,0.033203,0.033692,2.179063152,0.16015,1943.742065,73.41129303,26.60000038,53.824646,48.04426575,33.63421631,17.03411102,17,96.45639038,94.77840424,119.8416519,18.89676857,1002.299988,33.09999847,690.9998779,182.5974579,1.800044298,508.2431946,62.79996872,1,2
2021-12-21 15:30 +08:00,168.1333313,49.90000153,61.70533371,29.43266678,0,5.099999905,422.7999878,2,0,0.033692,0.033691,2.341924601,0.16016,1925.802368,72.34576416,26.60000038,53.49437332,47.0440979,33.46593857,17.03411102,17,95.889534,94.77840424,119.8416519,18.79556084,1002.400024,33.20008469,666.9993286,208.6809692,0.340393096,503.0793762,62.19960022,1,2
2021-12-21 15:35 +08:00,168.2666626,50.09000015,61.63433456,29.4533329,0,5,419.6333313,2,0,0.033203,0.03418,2.820161379,0.16016,1954.667725,73.48711395,26.60000038,52.121521,46.04813004,33.46593475,17.03411102,17,95.28785706,94.77840424,119.8416519,18.79556084,1002.299988,33.09999847,650.999939,202.1993256,2.529978275,504.6783142,61.20001221,1,2
2021-12-21 15:40 +08:00,163.9666595,50.42666626,61.8730011,29.43966675,0,5.166666508,418.6000061,2,0,0.033691,0.033691,2.301445633,0.16015,1943.331665,73.48711395,26.60000038,51.635746,46.04813004,33.13781738,17.03411102,17,91.90386963,94.77840424,119.8416519,18.79556084,1002.299988,33.09999847,638.0006714,211.5988159,2.230251074,505.4773865,61.59995651,1,1
2021-12-21 15:45 +08:00,166.5333405,49.88333511,62.06800079,29.39566612,0,5.133333206,423.6000061,1,0,0.033203,0.033692,2.39528607,0.16211,1948.198975,74.14624786,26.60000038,51.79032516,46.04813004,32.87558365,17.03411102,17,92.62095642,94.77840424,119.8416519,18.91454697,1002.299988,32.20000076,630.9995117,176.7026672,2.449985266,503.4668884,64.29998016,1,2
2021-12-21 15:50 +08:00,161.0357208,49.54999924,62.0639267,29.39857101,0,5.107142925,429.1428528,2,0,0.033692,0.033691,2.147382178,0.16016,1951.030396,74.01178741,26.60000038,50.43774796,43.86568069,32.83953857,16.8855114,17,92.73130798,94.77840424,119.8416519,18.80475616,1002.299988,32.40005493,598.9989624,222.9812622,2.669781446,500.2800903,63.49983978,1,2
2021-12-21 15:55 +08:00,168.1333313,50.20999908,62.15933228,29.3793335,0,5.466666698,419.3999939,2,0,0.033203,0.033691,2.303679608,0.16015,1940.898438,74.01178741,26.60000038,51.0748291,45.20613098,33.22978973,17.03576851,17,93.4331665,94.77840424,119.8416519,18.91824532,1002.299988,32.69999313,576.0003052,258.2952271,0.490051985,499.8807373,63.20003891,1,2
2021-12-21 16:00 +08:00,173.8666687,50.09999847,62.39400101,29.34199905,0,5.266666889,423.6333313,2,0,0.033691,0.033692,2.623806623,0.16016,1959.907593,72.82557678,26.60000038,50.43806839,44.17492676,33.1413269,17.03714752,17,93.95944977,94.77840424,119.8416519,18.91824532,1002.099976,32.9000206,444.0115967,140.3084412,2.149980068,501.6799011,62.79996872,1,2
2021-12-21 16:05 +08:00,174.3103485,49.7379303,62.49379349,29.3224144,0,5.310344696,424.3103333,1,0,0.016602,0.033691,2.480221996,0.16406,1936.423462,74.11322021,26.60000038,48.23723984,42.04881287,32.76589966,16.88639832,17,91.75389099,94.77840424,119.8416519,18.91824532,1002.099976,33,518.9995117,228.773819,0.93986243,503.6790161,62.29999924,1,2
2021-12-21 16:10 +08:00,174.3333282,49.91999817,62.70666504,29.29033279,0,5.533333302,415.5,2,0,0.016601,0.033692,2.000984794,0.16211,1943.333374,74.11322021,26.60000038,52.30531311,46.61630249,33.19880295,17.19054031,17,93.58358765,94.77840424,119.8416519,19.15315628,1002.099976,33,530.0422363,116.9990311,2.398059845,503.4787903,63.79999924,1,2
2021-12-21 16:15 +08:00,173.1666718,49.87666702,62.77866745,29.25966644,0,5.333333492,419.7333374,1,0,0.01709,0.033691,2.386006318,0.16406,1953.051025,74.16921234,26.60000038,51.9520607,45.25745392,33.83043671,16.89169312,17,95.54217529,94.77840424,119.8416519,19.04471779,1002.099976,32.39997864,510.9991455,199.6985321,2.140184164,501.8595886,64.70006561,1,2
2021-12-21 16:20 +08:00,171.4666595,49.79000092,62.77899933,29.27433395,0,5.266666889,422.4666748,2,0,0.016602,0.033691,2.526492571,0.16407,1942.523315,72.90318298,26.60000038,51.07105255,45.17869949,33.83322906,17.04105759,17,95.36325836,94.77840424,119.8416519,18.97258186,1001.900024,32.19789886,485.0525208,120.1210098,2.371155262,501.0798035,67.10839844,1,2
2021-12-21 16:25 +08:00,167.6000061,49.79999924,63.00099945,29.25033379,0,5.300000191,421.4333191,2,0,0.016601,0.033692,2.335686785,0.16211,1938.866211,72.90318298,26.60000038,52.96736526,47.48397827,33.83322906,17.04130745,17,96.94194031,94.77840424,119.8416519,19.10155296,1001.900024,32.70000076,474.9993896,17.32602501,0.710325778,502.2788696,66.09951782,1,2
2021-12-21 16:30 +08:00,166.9333344,49.89333344,62.98566818,29.27166748,0,5.366666794,415.6666565,2,0,0.016602,0.033691,2.418924333,0.16406,1935.403564,72.90318298,26.60000038,52.16862106,46.44579315,33.68548584,16.89221382,17,96.54108429,94.77840424,119.8416519,18.98243141,1001.900024,32.40001297,444,116.899498,1.000064015,499.0809021,66.89990234,1,2
2021-12-21 16:35 +08:00,163.5666656,49.95000076,63.03033447,29.28000069,0,5.199999809,417.4333191,2,0,0.01709,0.033692,2.25012387,0.16406,1945.365112,72.36018372,26.60000038,51.36675262,45.44810486,33.73570633,16.89221382,17,95.91500092,94.77840424,119.8416519,18.98243141,1001.900024,32.64999008,440.9988403,117.6010361,2.990153313,502.4790344,66.00011444,1,2
2021-12-21 16:40 +08:00,162.9666595,49.87666702,63.14799881,29.24633408,0,5.300000191,420.2999878,2,0,0.016601,0.033691,2.509422506,0.16211,1944.959106,72.36018372,26.60000038,50.90759659,44.43636322,33.98339462,16.89221382,17,97.99459839,94.77840424,119.8416519,18.98243141,1001.900024,31.99881744,409.1063538,100.325264,2.427799463,497.4815369,67.90000153,1,2
2021-12-21 16:45 +08:00,147.8928528,49.59999847,63.21321487,29.2782135,0,5.464285851,421.1785583,1,0,0.016602,0.033691,2.464624979,0.16406,1969.140137,74.60945129,26.60000038,51.8599968,46.63378906,34.76720428,17.04346848,17,101.9299622,94.77840424,119.9766464,18.98245239,1001.900024,32.00004196,388,107.7051315,2.670150518,497.0820313,67.89994049,1,2
2021-12-21 16:50 +08:00,163.8999939,49.71666718,63.10966492,29.30166626,0,5.199999809,423.4666748,2,0,0.016601,0.033692,2.179272719,0.16407,1929.484985,74.26741791,26.60000038,53.58429337,47.73669052,34.71583557,17.0418663,17,103.6841965,94.77840424,119.9766464,19.08335495,1002.099976,32.49998856,371.9995117,107.4000473,3.459887743,501.4796143,63.80010223,1,1
2021-12-21 16:55 +08:00,165.8620758,49.59654999,63.05792999,29.31896591,0,5.379310131,419.4137878,1,0,0.01709,0.033691,2.343330822,0.16211,1884.825684,73.28095245,26.60000038,50.35951996,44.29076004,34.22084427,16.73910713,17,98.39598083,94.77840424,120.2788544,18.85903168,1002.099976,32.09999847,352.0001526,136.294342,2.439953327,501.2791748,64.89997101,1,2
2021-12-21 17:00 +08:00,161.8709717,49.70645142,63.28129196,29.28709602,0,5.419354916,420.9677429,1,0,0.016602,0.033692,2.353743749,0.16406,1926.615112,74.25318909,26.60000038,49.88691711,43.22339249,33.63639832,17.0449543,17,94.71019745,94.77840424,120.1283264,18.96163368,1002.099976,31.95000648,343.9995117,110.6480331,1.990056157,500.0799866,68.85001373,1,2
2021-12-21 17:05 +08:00,161.1666718,49.61333466,63.38533401,29.28000069,0,5.266666889,422.9666748,1,0,0.016601,0.033691,2.437963003,0.16406,1942.926758,73.65639496,26.60000038,51.62718201,45.5789299,33.97027969,17.0449543,17,97.2427597,94.77840424,120.1146851,19.07447433,1002.200012,31.99998856,320.9997559,103.6035156,1.180176973,499.4804077,68.89998627,1,2
2021-12-21 17:10 +08:00,162.7666626,49.55666733,63.3156662,29.30166626,0,5.300000191,422.6000061,1,0,0.01709,0.033692,2.264299555,0.16406,1947.991943,73.63803864,26.60000038,49.96147919,43.58211517,33.7692337,16.68623924,17,97.91934967,94.77840424,120.3211823,18.92095184,1002.200012,31.99996376,299.9983521,204.1929626,1.959912181,498.2806702,69.20010376,1,2
2021-12-21 17:15 +08:00,164.5333405,49.63333511,63.40399933,29.29700089,0,5.199999809,421.2666626,2,0,0.016602,0.033691,2.193570902,0.16407,1930.711304,72.21221161,26.60000038,53.56137466,47.15190506,34.34974289,17.03356743,17,101.6791534,94.77840424,120.3211823,19.08853722,1002.200012,32,271,67.00292206,1.160037875,496.0821228,70.1999588,1,2
2021-12-21 17:20 +08:00,166.6333313,49.49666595,63.54100037,29.29700089,0,5.199999809,423.8333435,2,0,0.016601,0.033691,2.846738389,0.16406,1936.831909,73.59723663,26.60000038,50.33935547,44.64052963,34.3442421,17.02491379,17,103.1066589,94.77840424,120.3211823,18.85417557,1002.200012,31.70000076,255.0003357,113.998764,1.610011697,494.8828735,70.80005646,1,2
2021-12-21 17:25 +08:00,167.0333405,49.76333237,63.5826683,29.2943325,0,5.466666698,422.5333252,2,0,0.01709,0.033692,2.288316584,0.16406,1944.552246,74.62757111,26.60000038,52.7841568,46.51622772,33.27634048,16.855793,17,95.81427002,94.77840424,117.9655685,19.01011658,1002.200012,31.79999924,241.9999542,105.3999405,2.629990578,497.8811646,69.90001678,1,2
2021-12-21 17:30 +08:00,167.8999939,49.77999878,63.46033478,29.32666588,0,5.433333397,425.2666626,1,0,0.016602,0.033691,2.38486551,0.16602,1958.693237,71.02080536,26.60000038,50.09452438,44.21497345,33.70970154,16.85236549,17,96.36541748,94.77840424,120.6222992,18.88120842,1002.200012,31.50001144,243.9997711,133.0962067,2.060020924,493.683075,67.3002243,0,0
2021-12-21 17:35 +08:00,155.1071472,49.4821434,63.60035706,29.31678581,0,5.571428776,421.6071472,2,0,0.016601,0.033203,2.362731728,0.16406,1967.536499,74.7977829,26.60000038,50.57068634,45.32903671,33.56528091,17.00432205,17,91.40359497,94.77840424,120.6222992,18.98517609,1002.099976,31.69997597,232.9967499,135.9946747,2.079890013,494.2832642,68.3002243,0,0
2021-12-21 17:40 +08:00,167.1000061,49.79333496,63.73366547,29.30166626,0,5.466666698,419.5333252,2,0,0.01709,0.033692,2.289299838,0.16406,1943.336426,74.7977829,26.60000038,53.82915115,48.66615677,33.56528091,17.15829849,17,93.06639862,94.77840424,120.6222992,19.11089134,1002.200012,31.90001106,215.9990692,114.0968323,2.279854298,496.2728577,69.19983673,0,0
2021-12-21 17:45 +08:00,170.2068939,49.54482651,63.98827744,29.25620651,0,5.310344696,425.7930908,1,0,0.016602,0.033691,2.788854787,0.16406,1940.89917,73.12677002,26.60000038,50.82715988,44.91992569,33.22971725,16.830616,17,91.8795929,94.77840424,120.6222992,18.86735725,1002.200012,31.79997635,194.0002289,142.7225037,2.089582443,495.4821167,69.59999847,0,0
2021-12-21 17:50 +08:00,169.3666687,49.81999969,64.15799713,29.21733284,0,5.5,424.1666565,1,0,0.016601,0.033691,2.398409587,0.16407,1939.678955,74.07042694,26.60000038,50.82712173,44.91983032,32.59030151,16.97914696,17,90.40044403,94.77840424,120.880188,18.86735725,1002.299988,31.60000038,183.9994965,110.5004959,1.859930992,494.2828979,69.80002594,0,0
2021-12-21 17:55 +08:00,169.6666718,49.67333221,64.3239975,29.17966652,0,6.033333302,421.3666687,1,0,0.01709,0.033692,2.023613387,0.16406,1933.980225,74.07042694,26.60000038,50.1651001,43.76313782,32.59030151,16.97914696,17,87.30537415,94.77840424,120.880188,18.86735725,1002.400024,31.70004082,157.9987946,140.2836456,1.319882154,495.0824585,68.50003815,0,0
2021-12-21 18:00 +08:00,168.3999939,49.61333466,64.44999695,29.16533279,0,5.633333206,418.1000061,2,0,0.016602,0.033691,2.554055314,0.16406,1945.769165,75.11782837,26.60000038,51.28526688,45.80297089,32.59030151,16.97914696,17,89.56851196,94.77840424,120.8656693,18.96925926,1002.400024,31.60000038,137.999527,120.9950562,1.600065351,493.8828735,70.40011597,0,0
2021-12-21 18:05 +08:00,168.1333313,49.55333328,64.46166992,29.17433357,0,5.833333492,417.5333252,1,0,0,0.016602,2.154846409,0.09766,1930.303101,73.73298645,26.60000038,52.56936264,45.96279526,32.27558136,16.97970581,17,89.12202454,94.77840424,121.1419296,18.96947861,1002.599976,31.40000725,128.9999237,102.6005783,1.780010819,495.2821655,72.89997864,0,0
2021-12-21 18:10 +08:00,167.6000061,49.49333191,64.60600281,29.1483326,0,5.866666794,426.1000061,1,0,0,0.016601,2.90963488,0.0957,1945.366943,74.90604401,26.60000038,50.92234802,44.78762054,32.08191299,16.97970581,17,83.48295593,94.77840424,121.1419296,18.96945572,1002.599976,31.5,117.9995651,98.90114594,1.519963145,492.0839539,73.19999695,0,0
2021-12-21 18:15 +08:00,166.0666656,49.54666519,64.66566467,29.15366745,0,5.900000095,423.4666748,1,0,0,0.01709,3.138288044,0.09766,1964.327515,73.87647247,26.60000038,48.18378067,42.046978,29.47769737,16.8153286,17,73.6574173,94.77840424,123.3068085,18.86241913,1002.599976,31.29999924,101.9998703,106.3002167,1.740025282,494.4827271,72.40002441,0,0
2021-12-21 18:20 +08:00,164.5333405,49.58000183,64.64266968,29.14466667,0,6.066666603,419.1666565,1,0,0,0.016602,4.655128597,0.0957,1957.484985,74.51206207,26.60000038,51.05253601,44.18508911,29.39900589,16.97494888,17,73.28123474,94.77840424,119.5366211,18.96228981,1002.599976,31.39998055,93.99963379,167.2922974,0.740053117,493.8829041,72.19999695,0,0
2021-12-21 18:25 +08:00,155.0714264,49.19285583,64.79357147,29.14249992,0,5.857142925,424.2857056,1,0,0,0.016601,5.059018616,0.09766,1934.792603,74.5120697,26.60000038,47.57793045,41.59873199,29.39899445,16.96921349,17,72.90562439,94.77840424,119.5591888,18.70735931,1002.599976,31.49999046,81.99994659,92.00070953,1.749993563,492.4836426,72.8000412,0,0
2021-12-21 18:30 +08:00,164,49.5633316,64.78700256,29.14699936,0,6.066666603,422.6666565,1,0,0,0.016602,5.123715911,0.09765,1949.415039,73.66912079,26.60000038,49.61981201,43.78433228,29.0712738,17.11800385,17,69.72251892,94.77840424,119.6913681,18.81119728,1002.700012,31.10001945,81.00018311,63.80565643,0.530075073,492.0831909,75.09999847,0,0
2021-12-21 18:35 +08:00,170.5333405,49.58666611,64.91432953,29.14133263,0,6.033333302,424.2000122,1,0,0,0.016602,1.37594765,0.09571,1957.892212,73.66912079,26.60000038,7.87523222,0,29.34585953,23.24837875,17,71.05084991,94.77840424,119.6913681,20.85269165,1002.700012,31.49999428,57.99880219,26.60503006,1.199977398,492.8830872,74.00002289,0,0
2021-12-21 18:40 +08:00,167.8965454,49.37931061,64.9068985,29.13517189,0,5.965517044,426.2758484,1,0,0,0.016601,0,0.09765,1945.363647,73.66912079,26.60000038,7.87523222,0,29.78474617,24.73770714,17,72.0541153,94.77840424,119.6913681,25.26298141,1003,31.29995918,11.99960041,4.568780899,0.920221865,488.2855225,76.70034027,0,0
2021-12-21 18:45 +08:00,168,49.42666626,64.93066406,29.15433311,0,6,421.2999878,1,0,0,0.01709,0,0.0957,124.0239487,100,26.60000038,7.723599434,0,0,24.88681793,17,0,94.77840424,0,25.62227821,1003,30.79998589,7.999933243,37.00605774,1.329943419,488.6849365,81.60002136,0,0
2021-12-21 18:50 +08:00,169.4333344,49.73333359,65.00299835,29.16466713,0,5.966666698,426.2000122,1,0,0,0.016601,0,0.09766,124.0250778,100,26.60000038,7.723599434,0,0,24.5836544,17,0,94.77840424,0,25.24430275,1003.200012,30.29999924,6.999883652,288.0803528,0.300017476,485.0864563,83.19998169,0,0
2021-12-21 18:55 +08:00,168.5666656,49.58333206,65.03399658,29.16133308,0,5.966666698,421.7000122,1,0,0,0.016602,0,0.0957,95.24358368,100,26.60000038,7.723599434,0,0,24.43282509,17,0,94.77840424,0,25.02210236,1003.200012,29.99997711,6,51.99522018,2.469706297,483.0870972,84.2000885,0,0
2021-12-21 19:00 +08:00,167.5333405,49.62333298,65.03566742,29.17099953,0,5.966666698,426.6000061,1,0,0,0.016602,0,0.09766,117.4934921,100,26.60000038,7.723599434,0,0,24.43282509,17,0,94.77840424,0,25.02210236,1003.200012,29.79999924,3.999900341,60.81194687,1.199951172,481.6880188,85.00000763,0,0
2021-12-21 19:05 +08:00,169.6999969,49.59666824,65.15366364,29.15299988,0,6,426.5666809,1,0,0,0.016601,0,0.01758,130.2269897,100,26.60000038,7.723599434,0,0,24.43282509,17,0,94.77840424,0,25.02210236,1003.200012,29.79999924,0,342.589325,1.519765615,482.2874146,85.00005341,0,0
2021-12-21 19:10 +08:00,168.7666626,49.53666687,65.19000244,29.15233421,0,6.166666508,421.0333252,1,0,0,0.01709,0,0.01562,143.9300537,100,26.60000038,7.723599434,0,0,24.43282509,17,0,94.77840424,0,25.02210236,1003.400024,29.54999733,0,182.9563599,1.484977365,478.4893799,86.15001678,0,0
2021-12-21 19:15 +08:00,169.1999969,49.54000092,65.18800354,29.18499947,0,6.033333302,422.0666809,1,0,0,0.016602,0,0.01758,95.24941254,100,26.60000038,7.723599434,0,0,24.43282509,17,0,94.77840424,0,25.07467651,1003.599976,29.29999924,0,1.257900596,0.750218213,477.6897583,87.6000824,0,0
2021-12-21 19:20 +08:00,155.3571472,49.52142715,65.40249634,29.15035629,0,6.142857075,424.1428528,1,0,0,0.016601,0,0.01758,110.574234,100,26.60000038,7.723599434,0,0,24.43282509,17,0,94.7784729,0,25.12723351,1003.400024,29.10000038,0,99.88806915,0.400132269,476.6902771,89.19999695,0,0
2021-12-21 19:25 +08:00,167.8333282,49.50999832,65.5533371,29.14366722,0,5.966666698,423.7999878,1,0,0,0.01709,0,0.01562,76.92047119,100,26.60000038,7.723599434,0,0,24.43282509,17,0,95.27340698,0,25.23025131,1003.400024,29.09998894,0,344.8636475,1.129894018,477.6896667,88.7999649,0,0
2021-12-21 19:30 +08:00,167.5666656,49.83666611,65.52500153,29.17066574,0,6.199999809,426.7666626,1,0,0,0.016602,0,0.01758,102.6294708,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.23025131,1003.599976,29,0,99.5788269,0.759869397,476.090332,87.90000153,0,0
2021-12-21 19:35 +08:00,164.8666687,49.64666748,65.88066864,29.14900017,0,6.266666889,427.6000061,1,0,0,0.016601,0,0.01758,65.86963654,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.2813549,1003.599976,28.89999199,0,104.3982773,1.020023227,475.8904724,88.50005341,0,0
2021-12-21 19:40 +08:00,172.1666718,49.63999939,65.84333038,29.15200043,0,6.133333206,424.0333252,1,0,0,0.01709,0,0.01563,86.56667328,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1003.599976,28.60000038,0,67.69792938,1.970017076,475.8904114,89.30003357,0,0
2021-12-21 19:45 +08:00,175.3666687,49.65000153,65.76866913,29.18233299,0,6.099999905,427.0666809,1,0,0,0.016602,0,0.01757,117.491684,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1003.700012,28.5,0,36.30425644,0.84003526,474.7413025,89.30000305,0,0
2021-12-21 19:50 +08:00,175.1666718,49.86666489,65.87400055,29.18400002,0,6.199999809,424.5333252,1,0,0,0.016601,0,0.01758,107.5092392,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1003.766663,28.46666145,0,96.89927673,1.183284402,475.2907715,89.5,0,0
2021-12-21 19:55 +08:00,177.8999939,49.61999893,65.9323349,29.19533348,0,6.166666508,421.8333435,1,0,0,0.01709,0,0.01563,110.5752182,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1003.799988,28.39999962,0,69.93521881,1.323325157,475.4906616,90.0333252,0,0
2021-12-21 20:00 +08:00,179.1000061,49.58333206,65.89366913,29.2310009,0,6.300000191,424.1333313,1,0,0,0.016601,0,0.01758,95.24460602,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1003.900024,28.29999924,0,52.09999084,2.659846783,474.4911194,90.10001373,0,0
2021-12-21 20:05 +08:00,181.1333313,49.59666824,66.08266449,29.18233299,0,6.133333206,427.2666626,1,0,0.016601,0,0,0.01757,130.2292023,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1004.099976,28.29999924,0,98.7915802,0.530049384,473.291748,90.5,0,0
2021-12-21 20:10 +08:00,168.5357208,49.33571243,66.16571808,29.17392921,0,6.214285851,427.8571472,1,0,0.016602,0,0,0.01563,147.2757416,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1004.200012,28.29999924,0,84.24285889,0.590114236,474.2911987,90.20006561,0,0
2021-12-21 20:15 +08:00,180.2666626,49.70000076,66.41432953,29.15933418,0,6.466666698,425.5333252,1,0,0.01709,0,0,0.01758,94.87909698,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1004.200012,28.29999924,0,50.6051712,1.949791551,473.8913269,90.70001221,0,0
2021-12-21 20:20 +08:00,178.8000031,49.43999863,66.61399841,29.1483326,0,6.400000095,426.3999939,1,0,0.016601,0,0,0.01757,76.91822815,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1004.200012,28.29999924,0,53.69534683,0.390153646,473.691803,90.80000305,0,0
2021-12-21 20:25 +08:00,180.1724091,49.51034546,66.66241455,29.15999985,0,6.517241478,428,1,0,0.016602,0,0,0.01563,103.1957397,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1004.400024,28.29999924,0,25.60647011,1.569889426,474.091217,90.70000458,0,0
2021-12-21 20:30 +08:00,188.2333374,49.83000183,66.555336,29.17733383,0,6.433333397,421.3333435,1,0,0.016601,0,0,0.01758,110.5752182,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1004.299988,28.29999924,0,47.42263794,1.679779172,473.491394,91.20001984,0,0
2021-12-21 20:35 +08:00,181.3666687,49.75,66.81099701,29.15533257,0,6.599999905,420.1000061,1,0,0.01709,0,0,0.01758,95.24424744,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1004.299988,28.10000038,0,37.29862595,1.499952555,473.4914856,91.30003357,0,0
2021-12-21 20:40 +08:00,181.3999939,50.11666489,66.97533417,29.1420002,0,6.733333111,421.8333435,1,0,0.016602,0,0,0.01562,110.5673676,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1004.299988,28,0,45.11112213,1.000387073,472.8921204,92.70004272,0,0
2021-12-21 20:45 +08:00,186.6000061,49.88000107,66.94599915,29.15266609,0,6.533333302,425.6000061,1,0,0.016601,0,0,0.01758,103.1952896,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1004.400024,28,0,59.79988098,2.339931011,474.4908752,93.40003204,0,0
2021-12-21 20:50 +08:00,182.3000031,49.93999863,67.18066406,29.12433243,0,6.566666603,424.6666565,1,0,0.016602,0,0,0.01758,147.271286,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1004.599976,28,0,49.09059906,0.270244986,472.496582,93.90000153,0,0
2021-12-21 20:55 +08:00,186,49.90999985,67.24533081,29.125,0,6.766666889,422.2000122,1,0,0.01709,0,0,0.01562,103.1945496,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.33245087,1004.599976,28,0,277.2787476,0.120099001,471.6923523,94,0,0
2021-12-21 21:00 +08:00,175.7142792,49.61071396,67.20143127,29.14607048,0,6.785714149,426.9642944,1,0,0.016601,0,0,0.01758,117.4931641,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.43338966,1004.700012,28,0,7.168422222,1.539880037,472.6918945,94.19999695,0,0
2021-12-21 21:05 +08:00,179.5,50.0933342,67.6883316,29.08399963,0,6.766666889,427.5,1,0.016601,0,0.016602,0,0.01758,110.5757904,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.43338966,1004.900024,28,0,65.20918274,1.229911089,472.4918213,94.20000458,0,0
2021-12-21 21:10 +08:00,194.8000031,50.00666809,67.27300262,29.09600067,0,6.633333206,431.7333374,1,0.016724,0,0.01709,0,0.01562,130.2274017,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.43340111,1004.900024,28,0,41.90440369,1.029974341,472.2921143,94.80000305,0,0
2021-12-21 21:15 +08:00,193.9655151,50.14827728,67.23931122,29.12172508,0,6.689655304,431.241394,1,0.016724,0,0.016601,0,0.01758,103.7263031,100,26.60000038,7.723599434,0,0,24.58149529,17,0,95.27340698,0,25.53323555,1005.099976,27.90161324,0,7.98243618,0.361617178,472.2759094,95,0,0
2021-12-21 21:20 +08:00,186.3333282,50.07666779,67.55033112,29.08933258,0,6.866666794,431.9333191,1,0.016601,0,0.01709,0,0.01758,110.5763397,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.53323555,1005.099976,27.99999237,0,38.60730743,0.419992507,471.29245,95.19998169,0,0
2021-12-21 21:25 +08:00,180.3000031,50.18000031,67.82233429,29.06599998,0,6.966666698,430.7000122,1,0.016724,0,0.016602,0,0.01562,123.9184036,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.53323555,1005.200012,27.89999962,0,15.92646027,1.294078112,470.7175598,95.2983551,0,0
2021-12-21 21:30 +08:00,172.2333374,49.86999893,68.20666504,29.03566742,0,7.099999905,429.3666687,1,0.016601,0,0.016601,0,0.01758,117.4932709,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.63260078,1005.200012,27.79999924,0,103.1996765,0.670013487,469.8930969,95.59999847,0,0
2021-12-21 21:35 +08:00,175.6000061,49.87333298,68.00666809,29.06200027,0,7.400000095,434.8666687,1,0.016724,0,0.01709,0,0.01758,117.4931641,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.63260078,1005.200012,27.79999924,0,93.83615112,1.341420174,471.888916,95.59999847,0,0
2021-12-21 21:40 +08:00,172,50.03666687,68.37999725,29.04133415,0,7.466666698,429.8999939,1,0.016602,0,0.016602,0,0.01563,117.4931641,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.63260078,1005.299988,27.79999924,0,53.30282593,1.689960957,471.6922302,95.59998322,0,0
2021-12-21 21:45 +08:00,180.3000031,50.59000015,67.90699768,29.06299973,0,7,428.3666687,1,0.016723,0,0.01709,0,0.01757,86.95999146,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.63260078,1005.301636,27.79999924,0,36.89086151,2.390937805,471.321991,95.29836273,0,0
2021-12-21 21:50 +08:00,176.620697,50.46551895,68.15379333,29.06482697,0,7.310344696,429.1724243,1,0.016602,0,0.016601,0,0.01758,110.5759125,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.63260078,1005.400024,27.79999924,0,37.09711838,2.599771023,471.292572,94.80000305,0,0
2021-12-21 21:55 +08:00,156.4827576,49.98275757,68.49414063,29.04724121,0,7.379310131,425.9310303,1,0.016723,0,0.016602,0,0.01563,95.37437439,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.63260078,1005.400024,27.79999924,0,32.33105087,2.212563276,473.8616943,94.40000153,0,0
2021-12-21 22:00 +08:00,175.0333405,50.45000076,68.46399689,29.03533363,0,7.333333492,428.8999939,1,0.016724,0,0.01709,0,0.01758,124.0258636,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.63260078,1005.400024,27.79999924,0,58.50328827,1.716196418,471.3021851,94.79671478,0,0
2021-12-21 22:05 +08:00,177.4333344,50.29999924,68.40433502,29.04299927,0,8.699999809,429.1666565,1,0,0,0.016601,0,0.02539,135.9502563,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.63260078,1005.40332,27.79999924,0,248.9128113,0.523418605,471.2924194,95.19668579,0,0
2021-12-21 22:10 +08:00,168.6551666,50.64138031,68.67586517,29.03724098,0,7.586206913,430.7930908,1,0,0,0.016602,0,0.02539,123.6814651,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.63260078,1005.400024,27.79999924,0,96.50235748,1.540410876,471.4989929,95.19999695,0,0
2021-12-21 22:15 +08:00,170.6333313,50.52999878,68.40066528,29.06699944,0,7.466666698,432.7999878,1,0,0,0.016601,0,0.02539,129.7780151,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.63260078,1005.403381,27.79999924,0,338.72052,0.431987673,471.4990234,95.40000153,0,0
2021-12-21 22:20 +08:00,176.2333374,50.55666733,68.33533478,29.06066704,0,7.266666889,432,1,0,0,0.01709,0,0.02539,86.82212067,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.63260078,1005.400024,27.79999924,0,74.71112061,1.373360157,471.2791443,95.30000305,0,0
