timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-21 22:25 +08:00,192.1333313,50.29333496,67.83933258,29.06999969,0,7.199999809,429.2333374,1,0,0,0.016602,0,0.02539,130.0184174,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.73058891,1005.596741,27.79999924,0,338.8910828,0.73974973,470.9156189,95.5,0,0
2021-12-21 22:30 +08:00,180,50.93000031,67.85266876,29.04566574,0,7.133333206,431.1666565,1,0,0,0.016601,0,0.02539,130.0162964,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.73222923,1005.400024,27.79999924,0,109.9137039,1.172015905,471.4923706,95.79833984,0,0
2021-12-21 22:35 +08:00,175.2666626,50.61000061,67.6966629,29.08300018,0,7.199999809,423.5333252,1,0,0,0.016602,0,0.02734,124.31987,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.73222923,1005.398376,27.60000038,0,100.2422104,1.181215882,471.0958252,96,0,0
2021-12-21 22:40 +08:00,176.6999969,50.95000076,67.46299744,29.10066605,0,7.333333492,426.8999939,1,0,0,0.016601,0,0.02539,110.7962494,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.73222923,1005.400024,27.60000038,0,43.63358688,1.317230463,471.0925293,96.5,0,0
2021-12-21 22:45 +08:00,160.5,50.42856979,67.824646,29.07785797,0,7.321428776,430.4285583,1,0,0,0.016602,0,0.02539,135.6051636,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.73222923,1005.400024,27.70000076,0,56.14683914,0.605858445,472.0722351,96.50331116,0,0
2021-12-21 22:50 +08:00,169.3999939,50.69666672,67.93900299,29.05033302,0,7.400000095,427.6666565,1,0,0,0.01709,0,0.02539,123.1517181,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.73222923,1005.400024,27.60000038,0,139.7788391,0.426568002,471.4907227,96.69671631,0,0
2021-12-21 22:55 +08:00,171.1999969,51.12333298,67.88800049,29.06200027,0,7.366666794,428.0333252,1,0,0,0.016601,0,0.0254,130.1256714,100,26.60000038,7.723599434,0,0,24.73031998,17,0,95.27340698,0,25.73222923,1005.400024,27.60000038,0,96.13332367,0.634054005,470.6860962,96.69999695,0,0
2021-12-21 23:00 +08:00,166.0689697,51.04827499,68.05827332,29.03448296,0,7.275862217,427.8275757,1,0,0,0.016602,0,0.02539,103.1945496,100,26.60000038,7.723599434,0,0,24.87920189,17,0,95.27340698,0,25.73222923,1005.301636,27.60000038,0,122.7648697,0.831947565,471.4858093,96.5,0,0
2021-12-21 23:05 +08:00,169.3333282,51.16666794,68.34600067,28.98999977,0.460000008,7.533333302,429.3333435,1,0,0,0.016602,0,0.01757,103.3168182,100,26.60000038,7.723599434,0,0,24.87920189,17,0,95.27340698,0,25.73222923,1005.398376,27.5,0,66.91536713,1.111325264,470.1227722,96.70165253,0,0
2021-12-21 23:10 +08:00,165.1333313,50.70333481,68.3073349,28.99033356,5.673333168,7.366666794,429.1666565,1,0,0,0.017089,0,0.01563,146.5553589,100,26.60000038,7.723599434,0,0,24.87920189,17,0,95.27340698,0,25.83069229,1005.400024,27.5,0,36.85316086,0.846773505,470.8826599,96.80000305,0,0
2021-12-21 23:15 +08:00,162.8333282,50.81666565,68.65699768,28.99399948,15.50333309,7.300000191,426.1333313,1,0,0,0.016602,0,0.01758,135.9520264,100,26.60000038,7.723599434,0,0,24.87920189,17,0,95.27340698,0,25.83234787,1005.349182,27.54917336,0,62.0643425,0.747353017,470.9089966,96.40000153,0,0
2021-12-21 23:20 +08:00,156.4666595,51.19333267,68.98400116,29.00466728,26.30333328,7.5,428.5333252,1,0,0,0.01709,0,0.01758,117.601387,100,26.60000038,7.723599434,0,0,24.87920189,17,0,95.27340698,0,25.83234787,1005.400024,27.5,0,61.11836624,0.964698672,472.0722351,96.40000153,0,0
2021-12-21 23:25 +08:00,162.8666687,51.11333466,68.58567047,29.02266693,36.61000061,7.599999905,430.2999878,1,0,0,0.016601,0,0.01562,130.2281189,100,26.60000038,7.723599434,0,0,24.87920189,17,0,95.27340698,0,25.83234787,1005.299988,27.5,0,195.2443848,0.759835601,469.729248,96.49835968,0,0
2021-12-21 23:30 +08:00,171.8666687,50.74666595,68.41666412,29.0340004,50.77000046,7.5,430.3333435,1,0,0,0.01709,0,0.01758,117.9886703,100,26.60000038,7.723599434,0,0,25.02786255,17,0,95.27340698,0,25.83234787,1005.299988,27.49833679,0,334.2873535,0.376320481,470.0763245,96.80000305,0,0
2021-12-21 23:35 +08:00,153.75,51.16785812,69.06749725,29,63.30356979,7.678571224,432.6071472,1,0,0,0.016602,0,0.01758,130.0180054,100,26.60000038,7.723599434,0,0,25.02786255,17,0,95.27340698,0,25.83234787,1005.299988,27.49873734,0,74.40631866,0.656715572,469.4932251,97,0,0
2021-12-21 23:40 +08:00,173.5666656,51.24666595,68.71966553,28.99399948,75.98999786,7.466666698,426.5333252,1,0,0,0.01709,0,0.01562,77.90054321,100,26.60000038,7.723599434,0,0,25.02786255,17,0,95.27340698,0,25.83234787,1005.200012,27.5,0,49.67250061,2.431851625,470.4927368,96.50666046,0,0
2021-12-21 23:45 +08:00,178.0666656,51.26666641,68.78766632,28.99533272,88.90333557,7.400000095,429.9666748,1,0,0,0.016601,0,0.01758,109.8724136,100,26.60000038,7.723599434,0,0,25.02786255,17,0,95.27340698,0,25.83234787,1005.296692,27.5,0,342.9288025,1.047777891,469.1131287,96.50330353,0,0
2021-12-21 23:50 +08:00,165.8333282,51.11999893,69.71133423,28.96166611,101.7133331,7.900000095,423.7999878,1,0,0,0.01709,0,0.01758,117.4931641,100,26.60000038,7.723599434,0,0,25.02786255,17,0,95.27340698,0,25.93145943,1005.099976,27.39999962,0,124.6377335,0.457279563,469.8999329,96.5,0,0
2021-12-21 23:55 +08:00,178.1379242,50.70344925,69.27827454,28.97206879,107.7310333,7.551723957,425.0344849,1,0,0,0.016602,0,0.01562,157.3006439,100,26.60000038,7.723599434,0,0,25.02786255,17,0,95.27340698,0,25.93145943,1005.099976,27.39999962,0,58.90135574,1.164447546,469.6897888,96.77490234,0,0
2021-12-22 00:00 +08:00,183.5,51.21666718,68.96333313,29.01066589,124.4700012,7.566666603,423.1000061,1,0,0,0.017089,0,0.01758,139.126297,100,26.60000038,7.723599434,0,0,25.13920021,17,0,95.27340698,0,25.93145943,1005.099976,27.39999962,0,271.0220947,0.534143925,469.6867981,96.80000305,0,0
2021-12-22 00:05 +08:00,169.1666718,51.24000168,67.26799774,28.99333382,137.9266663,6.933333397,424.8333435,1,0,0,0.016602,0,0.01758,131.7336273,100,26.60000038,7.723599434,0,0,25.17670059,17,0,95.27340698,0,25.93145943,1005.099976,27.39999962,0,66.76450348,0.407569498,469.4353638,96.87265778,0,0
2021-12-22 00:10 +08:00,133.5333405,50.99333191,65.44999695,28.7859993,141.0899963,6.233333111,429.3999939,1,0,0,0.016602,0,0.01562,117.9827271,100,26.60000038,7.723599434,0,0,25.17670059,17,0,95.27340698,0,25.93145943,1005.101624,27.39999962,0,47.87823105,1.457042098,469.8930664,96.90328979,0,0
2021-12-22 00:15 +08:00,122.8666687,51.0233345,64.52866364,28.62199974,150.4666595,5.800000191,430.7999878,1,0,0,0.017089,0,0.01758,117.8019485,100,26.60000038,7.723599434,0,0,25.17670059,17,0,95.27340698,0,26.03248405,1005.200012,27.39999962,0,123.482399,0.180190563,468.7265625,96.90000153,0,0
2021-12-22 00:20 +08:00,117.5,50.93000031,63.45566559,28.62733269,190.8933258,5.166666508,433.8999939,1,0,0,0.016602,0,0.01758,124.3186951,100,26.60000038,7.723599434,0,0,25.17670059,17,0,95.27340698,0,26.03248405,1005.200012,27.39999962,0,44.32866287,0.819307327,466.9403992,97.40000153,0,0
2021-12-22 00:25 +08:00,111.75,51.45357132,62.85571289,28.56285667,225.125,5.142857075,437.1785583,1,0,0,0.016601,0,0.01563,124.2269363,100,26.60000038,7.723599434,0,0,25.32534027,17,0,95.27340698,0,26.03248405,1005.200012,27.39999962,0,37.32738495,0.67011565,469.2966003,97.20331573,0,0
2021-12-22 00:30 +08:00,122,51.3133316,62.27233505,28.51433372,267.1799927,4.366666794,432.5333252,1,0,0,0.016602,0,0.01757,130.2281189,100,26.60000038,7.723599434,0,0,25.32534027,17,0,95.27340698,0,26.13186264,1005.200012,27.39835167,0,41.90439606,1.073076963,470.0797729,97.30000305,0,0
2021-12-22 00:35 +08:00,135.8000031,51.50333405,61.7753334,28.48200035,298.3200073,4.300000191,436.6666565,1,0,0,0.01709,0,0.01758,147.1936188,100,26.60000038,7.723599434,0,0,25.32534027,17,0,95.27340698,0,26.13352776,1005.400024,27.29999924,0,59.13117218,0.523851752,461.2262268,97.5,0,0
2021-12-22 00:40 +08:00,141.6666718,51.03333282,61.33766556,28.42900085,267.1266785,4.133333206,439.0333252,1,0,0,0.016601,0,0.01563,124.1278915,100,26.60000038,7.723599434,0,0,25.32534027,17,0,95.27340698,0,26.13352776,1005.299988,27.29999924,0,22.72566414,0.228534773,469.8963623,97.5,0,0
2021-12-22 00:45 +08:00,156.4137878,51.22068787,60.70413971,28.49896622,210.493103,3.965517282,436.2069092,1,0,0,0.016602,0,0.01757,123.8028107,100,26.60000038,7.723599434,0,0,25.32534027,17,0,95.27340698,0,26.13352776,1005.299988,27.29999924,0,63.00019836,2.338160515,469.1098938,97.5,0,0
2021-12-22 00:50 +08:00,167.0333405,51.37666702,61.05033493,28.26833344,251.0966644,3.900000095,433.6000061,1,0,0,0.016602,0,0.01758,124.226532,100,26.60000038,7.723599434,0,0,25.47417068,17,0,95.27340698,0,26.2340374,1005.299988,27.29999924,0,47.95030212,0.888415217,469.496521,97.80000305,0,0
2021-12-22 00:55 +08:00,168.3000031,52.54000092,60.86833191,28.23333359,276.3466797,3.900000095,431.8999939,1,0,0,0.017089,0,0.01563,96.00850677,100,26.60000038,7.723599434,0,0,25.47417068,17,0,94.78606415,0,26.2340374,1005.299988,27.29999924,0,15.97853374,2.296830416,468.7033386,97.50328064,0,0
2021-12-22 01:00 +08:00,182.5,55.13333511,62.41766739,28.05900002,224.3466644,4.233333111,435.5333252,1,0,0,0.016602,0,0.01758,130.0177765,100,26.60000038,7.723599434,0,0,25.47417068,17,0,94.77793121,0,26.2340374,1005.299988,27.29999924,0,41.89852524,0.581906855,469.8765564,97.90000153,0,0
2021-12-22 01:05 +08:00,199,54.63999939,63.0633316,27.94166756,178.1233368,4.5,432.5666809,1,0,0,0.016602,0,0.01757,124.4127197,100,26.60000038,7.723599434,0,0,25.47417068,17,0,94.77793121,0,26.33342361,1005.299988,27.29999924,0,273.8141174,0.057152104,468.5269165,97.90000153,0,0
2021-12-22 01:10 +08:00,200.5666656,69.12666321,62.91066742,27.87800026,156.0533295,4.466666698,436.3999939,1,0,0,0.016601,0,0.01563,152.3703308,100,26.60000038,7.723599434,0,0,25.47417068,17,0,94.77793121,0,26.33342361,1005.299988,27.29999924,0,27.86476326,0.77265352,468.8934937,98.09999847,0,0
2021-12-22 01:15 +08:00,197.6000061,76.04666901,62.84999847,27.81866646,137.1833344,4.566666603,442.1333313,1,0,0,0.016602,0,0.01758,130.4202728,100,26.60000038,7.723599434,0,0,25.47417068,17,0,94.77793121,0,26.33342361,1005.198364,27.29999924,0,330.9724426,0.609006047,467.9269714,98.30000305,0,0
2021-12-22 01:20 +08:00,180.2142792,79.09642792,62.56071472,27.85607147,153.3321381,4.25,446.4285583,1,0,0,0.01709,0,0.01758,136.0536957,100,26.60000038,7.723599434,0,0,25.6231041,17,0,94.77793121,0,26.43222237,1005.200012,27.29999924,0,283.9551697,0.09838935,469.306427,98.69670868,0,0
2021-12-22 01:25 +08:00,197.8999939,74.82333374,62.20066833,27.89933395,196.0366669,4.099999905,453.7999878,1,0,0,0.016601,0,0.01562,141.5321198,100,26.60000038,7.723599434,0,0,25.6231041,17,0,93.76530457,0,26.43387413,1005.101624,27.29999924,0,37.07514572,0.604638577,469.0867004,99,0,0
2021-12-22 01:30 +08:00,196.7333374,76.20999908,61.95100021,27.92733383,266.4333191,4.166666508,457.2000122,1,0,0,0.016602,0,0.01758,136.2447662,100,26.60000038,7.723599434,0,0,25.6231041,17,0,93.76530457,0,26.43387413,1005.200012,27.10000038,0,301.4546204,0.219999999,469.0966187,99.30000305,0,0
2021-12-22 01:35 +08:00,196.8999939,77.44333649,61.79533386,27.91666603,319.436676,3.933333397,458.2333374,1,0,0,0.016601,0,0.01758,130.2281189,100,26.60000038,7.723599434,0,0,25.6231041,17,0,93.76530457,0,26.43387413,1005.099976,27.10000038,0,66.34049988,0.220996991,468.8868408,99.49667358,0,0
2021-12-22 01:40 +08:00,195.6896515,76.01379395,61.41379166,28.01068878,330.6793213,3.689655066,463.7241516,1,0,0,0.016602,0,0.01562,130.1255798,100,26.60000038,7.723599434,0,0,25.6231041,17,0,93.76530457,0,26.53557205,1004.900024,27,0,27.98697853,2.079744339,468.8934937,99.80000305,0,0
2021-12-22 01:45 +08:00,190.0666656,67.70666504,61.402668,27.90533257,364.206665,4.199999809,467.7333374,1,0,0,0.016601,0,0.01758,124.1277084,100,26.60000038,7.723599434,0,0,25.77213669,17,0,93.76530457,0,26.53557205,1004.900024,26.89999962,0,117.3359604,0.753596008,466.9238892,100,0,0
2021-12-22 01:50 +08:00,183.0333405,61.44666672,61.58766556,27.77566719,421.4233398,3.833333254,466.5,1,0,0,0.01709,0,0.01758,136.0538635,100,26.60000038,7.723599434,0,0,25.77213669,17,0,93.27490997,0,26.53557205,1004.801636,26.89999962,0,47.65483856,0.445911378,468.4936523,100,0,0
2021-12-22 01:55 +08:00,177.1000061,63.08333206,61.4956665,27.71966743,447.1966553,3.700000048,458.2333374,1,0,0,0.016602,0,0.01562,111.0924225,100,26.60000038,7.723599434,0,0,25.77213669,17,0,93.26672363,0,26.53557205,1004.799988,26.89999962,0,39.38485336,1.200000048,468.4671936,100,0,0
2021-12-22 02:00 +08:00,176.1000061,54.77666855,61.23600006,27.71666718,447.9100037,3.133333445,451.2999878,1,0,0,0.016601,0,0.01758,141.917511,100,26.60000038,7.723599434,0,0,25.77213669,17,0,93.26672363,0,26.63496017,1004.799988,26.89999962,0,22.65782738,0.532004535,468.5135498,100,0,0
2021-12-22 02:05 +08:00,174.4333344,53.03666687,60.92966843,27.73433304,432.4299927,3.033333302,447.8999939,1,0,0.016602,0.016602,0,0.01758,136.5041504,100,26.60000038,7.723599434,0,0,25.77213669,17,0,93.26672363,0,26.63496017,1004.700012,27,0,101.1186752,0.517699301,468.2936401,99.80329132,0,0
2021-12-22 02:10 +08:00,154.6785736,52.44643021,60.92214203,27.70178604,432.3964233,3.035714388,450.3571472,2,0,0.016601,0.016601,0,0.01562,157.5484467,100,26.60000038,7.723599434,0,0,25.77213669,17,0,93.26672363,0,26.63496017,1004.700012,27,0,14.71801186,0.146639764,468.4936523,99.5,0,0
2021-12-22 02:15 +08:00,162.8666687,53.03333282,60.92366791,27.6863327,452.3266602,3.166666746,448.3666687,1,0,0.016602,0.01709,0,0.01758,147.100235,100,26.60000038,7.723599434,0,0,25.91819382,17,0,93.26672363,0,26.63496017,1004.599976,27,0,272.9824829,0.156943798,468.3002625,99.5,0,0
2021-12-22 02:20 +08:00,163.3666687,53.01666641,60.79000092,27.71433258,474.6799927,2.933333397,444.6666565,1,0,0.01709,0.016602,0,0.01758,136.3350067,100,26.60000038,7.723599434,0,0,25.92064857,17,0,93.26672363,0,26.73267746,1004.599976,27,0,30.55945969,1.977042317,468.4969482,99.30000305,0,0
2021-12-22 02:25 +08:00,163,52.81999969,60.75933456,27.71366692,474.1666565,3,442.4666748,1,0,0.016601,0.016601,0,0.01758,136.2456207,100,26.60000038,7.723599434,0,0,25.92064857,17,0,92.27786255,0,26.73431778,1004.599976,27,0,342.4942322,0.482330918,469.6764832,99.5,0,0
2021-12-22 02:30 +08:00,160.2413788,53.08620834,60.59275818,27.75103378,528.1862183,2.931034565,443.4482727,1,0,0.016602,0.016602,0,0.01562,135.7299652,100,26.60000038,7.723599434,0,0,25.92064857,17,0,92.26961517,0,26.73431778,1004.398376,27,0,78.53504944,0.964281321,468.6967773,99.7016449,0,0
2021-12-22 02:35 +08:00,159.7666626,52.88666534,60.55599976,27.73633385,578.5033569,4.933333397,441.7333374,1,0,0.016602,0.01709,0,0.01758,142.005127,100,26.60000038,7.723599434,0,0,25.92064857,17,0,92.26961517,0,26.73431778,1004.400024,27,0,81.30936432,0.704984844,467.6905823,99.79833984,0,0
2021-12-22 02:40 +08:00,155.6666718,52.75333405,60.58000183,27.71366692,684.8633423,4.366666794,436.9333191,1,0,0.016601,0.016601,0,0.01758,124.2259293,100,26.60000038,7.723599434,0,0,25.92064857,17,0,92.26961517,0,26.73431778,1004.299988,27,0,92.68094635,1.203465104,468.9198914,99.99669647,0,0
2021-12-22 02:45 +08:00,151.1333313,52.85333252,60.41433334,27.75766754,708.5466919,3.366666555,440.8666687,1,0,0.016602,0.016602,0,0.01758,135.8404694,100,26.60000038,7.723599434,0,0,25.92064857,17,0,92.26961517,0,26.73431778,1004.103333,27,0,59.76831818,0.316493452,467.6972351,100,0,0
2021-12-22 02:50 +08:00,152.3000031,52.79666519,60.49666595,27.71266747,686.5966797,3.333333254,438.3999939,1,0,0.01709,0.016601,0,0.01562,136.151123,100,26.60000038,7.723599434,0,0,25.92064857,17,0,92.26961517,0,26.83437538,1004.099976,26.89999962,0,15.53190613,0.939999998,467.8938599,100,0,0
2021-12-22 02:55 +08:00,155.3333282,53.15000153,60.47200012,27.70866585,637.6799927,3.299999952,435.5,1,0,0.016601,0.01709,0,0.01758,141.8270111,100,26.60000038,7.723599434,0,0,25.92064857,17,0,92.26961517,0,26.83437538,1004.099976,27,0,58.88583755,0.625494361,466.8910217,100,0,0
2021-12-22 03:00 +08:00,146.9655151,52.83103561,60.40861893,27.71758652,718.1034546,4.896551609,434.3448181,1,0,0.016602,0.016602,0,0.01758,141.7329865,100,26.60000038,7.723599434,0,0,26.06938362,17,0,92.26961517,0,26.83437538,1003.900024,27,0,103.7888412,0.646792233,468.0838013,100,0,0
2021-12-22 03:05 +08:00,149,52.95000076,60.4109993,27.71100044,396.8599854,4.400000095,433,1,0,0,0.016601,0,0.02539,141.5344849,100,26.60000038,7.723599434,0,0,26.06938362,17,0,92.26961517,0,26.83437538,1003.799988,26.89999962,0,47.17467117,0.728028059,466.9009094,100,0,0
2021-12-22 03:10 +08:00,160.2333374,52.95333481,60.31933212,27.7246666,244.5399933,3.866666555,434.3999939,1,0,0,0.016602,0,0.02539,147.0011749,100,26.60000038,7.723599434,0,0,26.06938362,17,0,92.26961517,0,26.83437538,1003.698364,26.89999962,0,35.79222488,1.278380275,467.6939087,100,0,0
2021-12-22 03:15 +08:00,162.8999939,52.78666687,60.2480011,27.73566628,170.3899994,3.833333254,430,1,0,0,0.016602,0,0.02539,147.0034485,100,26.60000038,7.723599434,0,0,26.06938362,17,0,92.26961517,0,26.83437538,1003.599976,26.89999962,0,44.35028458,0.777080476,467.6939087,100,0,0
2021-12-22 03:20 +08:00,160.1333313,53.04000092,60.30099869,27.70666695,295.3733215,3.066666603,433.8999939,1,0,0,0.017089,0,0.02539,130.2281189,100,26.60000038,7.723599434,0,0,26.06938362,17,0,91.78238678,0,26.93389511,1003.599976,26.89999962,0,88.17500305,0.490984261,468.2870789,100,0,0
2021-12-22 03:25 +08:00,161.7241364,52.68620682,60.40413666,27.65724182,389.4034424,4.103448391,431.758606,1,0,0,0.016602,0,0.02539,136.3351898,100,26.60000038,7.723599434,0,0,26.06938362,17,0,91.77426147,0,26.93389511,1003.599976,26.89999962,0,85.63080597,1.029253602,468.6835632,100,0,0
2021-12-22 03:30 +08:00,163.6999969,53.01333237,60.37799835,27.65299988,356.9500122,4.333333492,430.8333435,1,0,0,0.016602,0,0.02539,117.7997742,100,26.60000038,7.723599434,0,0,26.06938362,17,0,91.77426147,0,26.93389511,1003.400024,26.89999962,0,73.14385223,0.182300657,466.5240784,100,0,0
2021-12-22 03:35 +08:00,166.4666595,53.19333267,60.43099976,27.62533379,302.7600098,4,436.0333252,1,0,0,0.016601,0,0.02539,146.8990021,100,26.60000038,7.723599434,0,0,26.06938362,17,0,91.77426147,0,26.93389511,1003.400024,26.89999962,0,280.7084351,0.356129467,467.6740417,100,0,0
2021-12-22 03:40 +08:00,171.3999939,52.86000061,60.41233444,27.61666679,408.6600037,3.299999952,432.5666809,1,0,0,0.016602,0,0.02539,130.1255798,100,26.60000038,7.723599434,0,0,26.06938362,17,0,91.77426147,0,26.93389511,1003.301636,26.79999924,0,70.54123688,1.407269716,467.2841797,100,0,0
2021-12-22 03:45 +08:00,174.3333282,52.92666626,60.23199844,27.67933273,580.5766602,4,435.8666687,1,0,0,0.016601,0,0.02539,141.8270111,100,26.60000038,7.723599434,0,0,26.06938362,17,0,91.77426147,0,26.93389511,1003.299988,26.79999924,0,26.04709435,0.544329047,467.4906921,100,0,0
2021-12-22 03:50 +08:00,177.5333405,52.81000137,60.29433441,27.64900017,563.2233276,3.599999905,436.5,1,0,0,0.01709,0,0.0254,136.0526123,100,26.60000038,7.723599434,0,0,26.06938362,17,0,91.77426147,0,26.93389511,1003.400024,26.79999924,0,60.57751465,0.682016253,467.6972351,100,0,0
2021-12-22 03:55 +08:00,157.7857208,52.71785736,60.32607269,27.60964203,558.93573,4.035714149,436.5714417,1,0,0,0.016602,0,0.02539,147.1942596,100,26.60000038,7.723599434,0,0,26.06938362,17,0,91.77426147,0,26.93389511,1003.400024,26.79999924,0,303.9338684,0.530329943,467.6807251,100,0,0
2021-12-22 04:00 +08:00,179.5333405,53.37666702,60.29399872,27.61733246,561.0700073,3.900000095,439.8333435,1,0,0,0.016601,0,0.02539,147.1942596,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.03413582,1003.498352,26.79999924,0,153.9441071,0.377721101,467.5137939,100,0,0
2021-12-22 04:05 +08:00,181.9333344,52.88999939,60.21900177,27.64100075,472.1799927,4.166666508,431.1333313,1,0,0,0,0,0.01757,130.5993347,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.03413582,1003.698364,26.79999924,0,31.38538361,0.18266125,467.4840393,100,0,0
2021-12-22 04:10 +08:00,184.9666595,52.63999939,60.09233475,27.67033386,660.1466675,4.033333302,431.3333435,1,0,0,0,0,0.01563,124.1278839,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.03413582,1003.700012,26.79999924,0,46.04425812,0.808867097,465.7180176,100,0,0
2021-12-22 04:15 +08:00,184.2068939,53.01034546,60.06551743,27.66137886,813.9310303,4.310344696,429.241394,1,0,0,0,0,0.01758,141.7333679,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.03413582,1003.700012,26.79999924,0,32.65991974,0.201714665,466.9075317,100,0,0
2021-12-22 04:20 +08:00,185.0666656,53.36000061,60.17333221,27.62533379,755.6500244,4.900000095,432.7333374,1,0,0,0,0,0.01758,147.0040131,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.03413582,1003.700012,26.79999924,0,319.8076782,0.200000003,467.8807068,100,0,0
2021-12-22 04:25 +08:00,184,53.04000092,60.01666641,27.66399956,667.3966675,4.566666603,429.1666565,1,0,0,0,0,0.01562,130.3223114,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.03413582,1003.700012,26.79999924,0,18.79730034,0.428177685,467.2924194,100,0,0
2021-12-22 04:30 +08:00,184.9333344,53.83000183,60.06299973,27.63599968,639.0300293,4.599999905,432.3333435,1,0,0,0,0,0.01758,141.636734,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.03413582,1003.799988,26.79999924,0,23.80465889,0.533438325,466.8976135,100,0,0
2021-12-22 04:35 +08:00,186.2666626,53.46333313,60.04000092,27.66033363,664.5599976,4.800000191,429.7000122,1,0,0,0,0,0.01758,136.2450562,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.03413582,1004,26.79999924,0,298.7734375,0.602221668,466.6976318,100,0,0
2021-12-22 04:40 +08:00,190.1666718,53.06666565,59.93600082,27.6863327,728.6799927,4.733333111,430.7333374,1,0,0,0,0,0.01562,141.733551,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.13326645,1003.898376,26.79999924,0,312.5800476,0.246960223,466.9041138,100,0,0
2021-12-22 04:45 +08:00,170.6785736,52.57143021,59.88178635,27.69178581,728.4642944,4.714285851,430.6785583,1,0,0,0,0,0.01758,147.0996704,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.13326645,1004,26.69834328,0,310.2392273,0.289336652,467.4906921,100,0,0
2021-12-22 04:50 +08:00,186.7333374,53.15000153,59.93000031,27.65933418,721.4666748,4.833333492,423.7333374,1,0,0,0,0,0.01758,130.5092621,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.13326645,1004,26.60000038,0,119.223114,0.392966926,466.897644,100,0,0
2021-12-22 04:55 +08:00,189.3333282,53.09999847,59.85233307,27.701334,705.3900146,4.733333111,425.7000122,1,0,0,0,0,0.01562,136.2454376,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.13326645,1003.898376,26.69833946,0,29.80951881,0.712855041,467.477417,100,0,0
2021-12-22 05:00 +08:00,189.5333405,53.94666672,59.82866669,27.70533371,693.9400024,5.300000191,421.8999939,1,0,0,0,0,0.01758,130.2281189,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.77426147,0,27.13326645,1003.799988,26.69834328,0,74.10004425,0.47215578,466.8877258,100,0,0
2021-12-22 05:05 +08:00,188.3999939,53.27666855,59.66766739,27.76233292,746.2433472,5.199999809,421.3999939,1,0,0,0.016602,0,0.01758,152.1793671,100,26.60000038,7.723599434,0,0,26.21839523,17,0,91.26875305,0,27.13326645,1003.799988,26.70000076,0,20.55583572,1.626970768,467.6972046,100,0,0
2021-12-22 05:10 +08:00,182.2068939,53.06896591,59.66862106,27.73999977,884.1586304,4.896551609,427.2758484,1,0,0,0.01709,0,0.01562,136.0525055,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.799988,26.70000076,0,16.94939804,0.904994905,467.1108704,100,0,0
2021-12-22 05:15 +08:00,178.3666687,52.81666565,59.57166672,27.77033424,936.0666504,5.133333206,427.1000061,1,0,0,0.016601,0,0.01758,130.4200745,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.799988,26.69834518,0,288.3125916,0.218179569,468.0739136,100,0,0
2021-12-22 05:20 +08:00,174.2333374,53.34999847,59.57133484,27.76766586,1033.136719,4.966666698,423.3333435,1,0,0,0.016602,0,0.01758,130.418396,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.599976,26.60000038,0,108.2314987,1.029173136,466.7304077,100,0,0
2021-12-22 05:25 +08:00,170.1333313,52.70666504,59.42499924,27.82666588,1117.113281,4.633333206,434.4666748,1,0,0,0.01709,0,0.01563,130.2281189,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.599976,26.69834709,0,27.56720161,0.512314618,467.647644,100,0,0
2021-12-22 05:30 +08:00,166.1999969,52.81666565,59.44900131,27.83566666,996.5700073,4.833333492,430.2333374,1,0,0,0.016601,0,0.01757,124.5848541,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.400024,26.60000038,0,337.7330933,1.93376255,467.680603,100,0,0
2021-12-22 05:35 +08:00,152.7857208,53.86428452,59.56964111,27.7932148,867.4035645,4.071428776,430.8928528,1,0,0,0.016602,0,0.01758,130.5095367,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.59668,26.70000076,0,341.278595,1.5306952,467.8806763,100,0,0
2021-12-22 05:40 +08:00,156,57.35666656,59.597332,27.77266693,889.3533325,3.066666603,438.0666809,1,0,0,0.01709,0,0.01563,149.0093536,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.599976,26.70000076,0,94.66447449,0.736282587,467.8872375,100,0,0
2021-12-22 05:45 +08:00,159.1333313,57.74333191,59.4980011,27.81800079,859.8866577,3.099999905,434.2333374,1,0,0,0.016601,0,0.01758,165.8358307,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.599976,26.70000076,0,15.32489204,1.313286901,467.2875061,100,0,0
2021-12-22 05:50 +08:00,161.6000061,56.66666794,59.43799973,27.83699989,830.0200195,3,441.3333435,1,0,0,0.016602,0,0.01757,136.4235535,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.700012,26.70000076,0,51.93988037,0.883595109,468.2869873,100,0,0
2021-12-22 05:55 +08:00,165.4333344,56.65000153,59.39733505,27.86000061,843.8066406,3,437.2666626,1,0,0,0.01709,0,0.01563,147.2843018,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.799988,26.70000076,0,118.3450775,0.727582216,468.4837646,100,0,0
2021-12-22 06:00 +08:00,164.620697,55.7379303,59.41310501,27.85413742,859.9000244,2.896551609,433.620697,1,0,0,0.016601,0,0.01758,157.4627228,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.900024,26.70000076,0,11.21491051,0.485883445,466.69104,100,0,0
2021-12-22 06:05 +08:00,164.3000031,56.27666855,59.28233337,27.89133263,872.6066895,2.766666651,435.2999878,1,0,0,0.016602,0,0.01757,136.0758667,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.900024,26.70000076,0,27.07925606,0.391989976,466.5077515,100,0,0
2021-12-22 06:10 +08:00,164,55.88333511,59.22266769,27.91799927,918.789978,2.733333349,439.8333435,1,0,0,0.016601,0,0.01563,141.6348572,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.900024,26.70000076,0,97.60651398,0.705030024,467.2874451,100,0,0
2021-12-22 06:15 +08:00,157.8999939,55.94333267,59.27033234,27.90533257,827.4433594,2.733333349,438.6000061,1,0,0,0.01709,0,0.01758,142.0867615,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1003.900024,26.70000076,0,192.3154144,0.337370694,467.5012817,100,0,0
2021-12-22 06:20 +08:00,148.8999939,56.57666779,59.28033447,27.90333366,800.0633545,2.900000095,436.0666809,1,0,0,0.016602,0,0.01758,152.5021515,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.198364,26.70000076,0,66.95241547,0.545679629,467.0975647,100,0,0
2021-12-22 06:25 +08:00,144.2068939,57.07931137,59.20379257,27.91930962,888.4724121,2.482758522,432.241394,1,0,0,0.016601,0,0.01562,150.763504,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.265564,26.70000076,0,220.2673492,0.326886594,468.6934814,100,0,0
2021-12-22 06:30 +08:00,122.103447,55.45517349,59.1268959,27.9662075,995.8793335,2.413793087,434.5172424,1,0,0,0.016602,0,0.01758,152.5464935,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.400024,26.74917412,0,285.4840393,0.93355459,468.2858887,100,0,0
2021-12-22 06:35 +08:00,128.7333374,56.25,59.0379982,27.98766708,990.5766602,2.200000048,429.9333191,1,0,0,0.016601,0,0.01758,130.2281189,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.400024,26.79999924,0,269.59552,0.875730097,468.4804382,100,0,0
2021-12-22 06:40 +08:00,125.0666656,56.53666687,59.09600067,27.98433304,1097.273315,2.066666603,431.7000122,1,0,0,0.01709,0,0.01562,130.2281189,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.519348,26.79999924,0,98.87802887,0.673751533,467.9561157,100,0,0
2021-12-22 06:45 +08:00,124.0666656,57.16999817,59.02366638,28.01099968,1179.550049,2.099999905,434.1666565,1,0,0,0.016602,0,0.01758,141.7789764,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.543335,26.79999924,0,251.5535126,0.341830492,467.6922607,100,0,0
2021-12-22 06:50 +08:00,120.2666702,56.67333221,58.95933151,28.02466583,1234.493286,2.133333445,432.3999939,1,0,0,0.016601,0,0.01758,136.151123,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.400513,26.79999924,0,45.48551941,0.220403939,467.7373352,100,0,0
2021-12-22 06:55 +08:00,116.2758636,56.18275833,58.88344955,28.04275894,1220.696533,2.034482718,429.4137878,1,0,0,0.016602,0,0.01562,136.151123,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.598877,26.79999924,0,330.4591064,0.623413384,467.9905701,100,0,0
2021-12-22 07:00 +08:00,114.8000031,55.41666794,58.83000183,28.06333351,1250.306641,2,429.2000122,1,0,0,0.016601,0,0.01758,136.151123,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.700012,26.79999924,0.493733108,219.1143799,0.535564005,467.5011292,100,0,0
2021-12-22 07:05 +08:00,110.7333298,55.22999954,58.8136673,28.07866669,1100.17334,2.333333254,429.2333374,1,0,0,0.01709,0,0.01758,134.1638336,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.80127,26.79999924,0,305.1996155,0.100000001,468.3566589,100,0,0
2021-12-22 07:10 +08:00,104.0333328,55.54999924,58.77833176,28.08633423,1126.783325,2,429.2666626,1,0,0,0.016602,0,0.01562,124.0594406,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.900024,26.79999924,4.785164833,295.8838501,1.525945067,467.0996094,100,0,0
2021-12-22 07:15 +08:00,103.0333328,54.5633316,58.67766571,28.11199951,1271.060059,2.200000048,434.3333435,1,0,0,0.016601,0,0.01758,136.0535889,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.900024,26.79999924,9.28512764,155.1850128,0.935949922,468.2973938,100,0,0
2021-12-22 07:20 +08:00,94.07142639,52.97142792,58.66428757,28.12107086,1220.278564,2.142857075,430.1785583,1,0,0,0.016602,0,0.01758,133.8855743,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.799988,26.79999924,14.98361301,14.85061836,1.123281121,467.4526672,100,0,0
2021-12-22 07:25 +08:00,105.6333313,52.74000168,58.61999893,28.12800026,1266.616699,2.099999905,435.1666565,1,0,0,0.01709,0,0.01563,134.1931,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.799988,26.79999924,22.17687225,114.4728851,0.301156372,467.8525085,100,0,0
2021-12-22 07:30 +08:00,109.0666656,53,58.57533264,28.15133286,1231.550049,2,437.3666687,1,0,0,0.016601,0,0.01757,131.6874542,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.799988,26.79999924,28.97780037,31.05675697,0.527946532,467.8919678,100,0,0
2021-12-22 07:35 +08:00,113.2666702,53.79000092,58.48966599,28.18700027,1326.113281,2.099999905,436.6666565,1,0,0,0.016602,0,0.01758,146.8997803,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.76329041,0,27.13326645,1004.839844,26.83985138,36.97790527,18.59787369,1.515900135,468.6934814,100,0,0
2021-12-22 07:40 +08:00,116.0666656,52.96333313,58.45899963,28.19566727,1477.34668,2,438.3666687,1,0,0,0.016601,0,0.01563,161.8661957,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.7090683,0,27.13326645,1004.889893,26.8898735,44.48108292,32.90393066,0.870626986,468.8246155,100,0,0
2021-12-22 07:45 +08:00,115.5172424,52.8551712,58.23138046,28.28482819,1610,2,438.4482727,1,0,0,0.016602,0,0.01758,158.3483124,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.43340302,0,27.13326645,1004.867249,27,51.96707916,218.4255066,0.377860099,469.4913635,100,0,0
2021-12-22 07:50 +08:00,117.4666672,53.18333435,58.15599823,28.29766655,1803.993286,2.033333302,439.6666565,1,0,0,0.01709,0,0.01757,145.0110626,100,26.60000038,7.723599434,0,0,26.21839523,17,0,90.26732635,0,27.13326645,1004.799988,27.09944916,57.9889679,50.60587692,0.510717154,470.0929565,100,0,0
2021-12-22 07:55 +08:00,119.6666641,54.69666672,57.94966507,28.35666656,1937.900024,2.033333302,435.9666748,1,0,0,0.016601,0,0.01563,189.3056183,100,26.60000038,7.723599434,0,0,26.21839523,17,0.069850922,90.26732635,0,27.13326645,1004.799988,27.12467384,61.51962662,282.0213928,1.544953465,470.0995178,99.92597961,0,0
2021-12-22 08:00 +08:00,122.1666641,55.22000122,57.74833298,28.43766594,1912.956665,2.033333302,441.4666748,1,0,0,0.016602,0,0.01758,181.1378937,100,26.60000038,7.723599434,0,0,26.21839523,17,0.069850922,90.26732635,0,27.13326645,1004.799988,27.20000076,59.64457703,28.72876358,1.13206327,471.3973694,99.56777191,0,0
2021-12-22 08:05 +08:00,123.3000031,56.28666687,57.59400177,28.47933388,2024.443359,2,439.8999939,1,0,0.016601,0.01709,2.734421783,0.14843,1964.310669,76.05206299,26.60000038,69.93663788,64.83396912,30.84975815,22.22072983,17,82.37123108,87.37565613,109.3948364,25.24073219,1004.898376,27.20000076,66.9670639,42.93408203,0.310000002,472.6427307,99.2016449,0,0
2021-12-22 08:10 +08:00,108.6071396,56.61785889,57.52857208,28.52607155,3205.807129,2.071428537,441.6785583,1,0,0.016602,0.016601,3.461702465,0.15039,1948.063354,71.27566528,26.60000038,53.49090958,47.94064331,31.90579414,17.26716423,17,87.2614212,91.06499481,118.6806259,19.04065323,1004.900024,27.39667702,79.95014954,90.19600677,0.256344289,472.5913086,98.59999847,0,0
2021-12-22 08:15 +08:00,112.7666702,57.34999847,56.8793335,28.75033379,10698.7666,2,443.8333435,1,0,0.01709,0.01709,3.117990115,0.14844,1941.371582,71.27566528,26.60000038,50.62630844,44.84116364,32.10559845,16.92603493,17,87.65652466,92.86988831,118.6806259,18.84436607,1005.200012,27.39999962,78.06606293,32.11426926,0.416696727,472.0888367,98.59999847,0,0
2021-12-22 08:20 +08:00,106.9333344,56.11999893,56.22533417,28.98999977,7182.240234,1.966666698,452.1333313,1,0,0.016601,0.016602,3.204829805,0.15039,1942.173584,72.13516235,26.60000038,50.3047905,43.85609055,33.02931976,16.92603493,17,92.4800415,93.63794708,118.5886993,18.99701881,1005.200012,27.45966911,92.72409821,135.6051483,0.270613968,472.6907959,98.48065948,0,0
2021-12-22 08:25 +08:00,99.83333588,52.52000046,55.76499939,29.14033318,6287.459961,2,451.7999878,1,0,0.016602,0.01709,2.886766596,0.14844,1937.118652,73.05205536,26.60000038,52.93722916,47.2928009,32.53809738,17.08147049,17,87.35401917,94.1794281,120.7404099,19.10271072,1005.332275,27.60000038,109.3057632,158.4818115,0.291568637,473.681488,98.00165558,0,0
2021-12-22 08:30 +08:00,96.1333313,52.91333389,55.52666855,29.22166634,5489.996582,1.966666698,457.1666565,1,0,0.016601,0.016601,3.485355916,0.15039,1938.040771,73.06299591,26.60000038,53.30199814,47.2928009,32.53809738,16.96857643,17,87.54503632,94.69275665,120.7404099,19.02690506,1005.59668,27.70000076,122.9670639,149.2857971,0.165269196,473.7930298,97.70329285,0,0
2021-12-22 08:35 +08:00,97.82758331,53.78275681,55.24379349,29.34413719,6727.620605,2,455.7241516,1,0,0.016602,0.01709,2.744480541,0.14844,1941.604736,73.06299591,26.60000038,52.79322433,47.2928009,32.53809738,16.93011284,17,86.6843338,94.69275665,120.7404099,18.8915863,1005.674561,27.84917068,248.3862762,131.9042511,0.476960897,471.513855,96.85248566,0,0
2021-12-22 08:40 +08:00,95.1333313,54.77000046,55.19666672,29.34766579,6600.129883,2.200000048,453.4666748,1,0,0.016601,0.016602,2.365323825,0.15039,1940.97168,73.06299591,26.60000038,52.31539154,46.28533554,32.53809738,16.93011284,17,89.53508759,95.18846893,120.7404099,18.8915863,1005.700012,28,178.2467499,333.9439087,1.273584366,477.4738159,94.80493927,0,0
2021-12-22 08:45 +08:00,92.80000305,54.56999969,55.30133438,29.30833244,1135.446655,2.099999905,459.6333313,1,0,0.01709,0.017089,3.049184697,0.14844,1952.007324,73.06299591,26.60000038,51.32629395,45.22407913,32.53809738,16.979599,17,87.8306427,95.18846893,120.7404099,18.8915863,1005.700012,28,104.1438599,358.4977417,0.33160463,476.6918335,94.89889526,0,0
2021-12-22 08:50 +08:00,98.90000153,55.51333237,55.39166641,29.25600052,494.2900085,2,460.7666626,1,0,0.016602,0.016602,3.153629153,0.15039,1941.581787,73.06299591,26.60000038,50.99610138,45.24117661,32.53809738,17.07980537,17,88.18376923,95.18846893,120.7404099,18.8915863,1005.900024,28.10000038,82.07006073,355.0498047,1.528021932,477.4699707,94.1024704,0,0
2021-12-22 08:55 +08:00,105.7333298,54.98333359,55.63066483,29.17633247,379.9299927,2,459.2333374,1,0,0.016601,0.01709,2.810560476,0.14843,1941.166382,73.06299591,26.60000038,52.25969696,46.29639816,32.53809738,17.07980537,17,88.46066284,95.18846893,120.7404099,18.8915863,1005.900024,28,117.8835678,11.20565891,1.656547666,475.1184082,94.90000153,0,0
2021-12-22 09:00 +08:00,101.5,55.62142944,55.85250092,29.09428596,364.8857117,2,452.4285583,1,0,0.016602,0.016601,3.185643336,0.1504,1936.402466,71.89215851,26.60000038,51.29019547,45.29271698,30.91316986,16.77641678,17,76.73894501,95.18846893,122.8228455,18.79311371,1005.900024,28.10000038,138,19.68179512,1.659242392,476.6950989,94.60496521,1,3
2021-12-22 09:05 +08:00,98.90000153,54.77000046,55.90800095,29.07066727,1411.773315,2.033333302,451.8666687,1,0,0.016602,0.119629,2.664599653,0.12304,1940.198486,72.47615051,26.60000038,48.789814,42.83837128,28.8335247,16.95658875,17,66.405159,95.18846893,120.7780151,18.71324921,1006.14917,28.14917946,105.5575409,154.8531342,0.396397501,476.5001221,95.09835815,1,3
2021-12-22 09:10 +08:00,103.5666656,54.47000122,55.98766708,29.01966667,1513.599976,2,444.7666626,1,0,0.017089,0.119141,2.266951936,0.12305,1970.897705,70.56806183,26.60000038,47.66156387,41.8252182,28.73107719,16.95658875,17,64.8163681,95.18846893,120.7780151,18.76947975,1006.29834,28.20000076,79.11643219,243.1674652,0.297837675,475.5006409,94.80166626,1,3
2021-12-22 09:15 +08:00,104.4000015,54.52000046,56.02066803,29.00266647,1739.676636,2,440.2333374,1,0,0.016602,0.119629,2.558585402,0.12305,1940.904907,73.85120392,26.60000038,47.18919373,40.88538361,28.61841393,16.95658875,17,66.49060822,95.18846893,120.7780151,18.76947975,1006.400024,28.10000038,78.98348236,201.3461914,0.155285135,475.1137695,95.09999847,1,3
2021-12-22 09:20 +08:00,105.9000015,54.34666824,56.06600189,29.00766754,1765.08667,2.066666603,444.2000122,1,0,0.01709,0.119629,2.193850801,0.12304,1928.654663,73.85120392,26.60000038,49.63524246,43.37242508,29.10809326,17.27132607,17,69.90628815,95.18846893,118.8008499,18.86944008,1006.400024,28.10000038,70.50823212,105.6495056,0.332964122,474.1201782,95.5475235,1,3
2021-12-22 09:25 +08:00,113.9333344,54.04000092,55.88466644,29.09233284,1814.58667,2.066666603,443.7333374,1,0,0.016601,0.11914,2.730019857,0.12305,1947.328247,73.85120392,26.60000038,48.80968475,43.50337982,29.98718071,17.10636139,17,74.80980682,95.18846893,118.7685318,18.65035629,1006.350403,28.05041313,84.95040131,178.5253754,0.407685369,475.477417,95.99834442,1,3
2021-12-22 09:30 +08:00,116,51.54482651,56.08586121,28.99206924,1795.224121,2,442.8965454,1,0,0.01709,0.119629,2.875499483,0.12305,1959.245605,73.29845428,26.60000038,52.30247498,46.50154495,30.4264679,17.19186783,17,76.47250366,95.18846893,119.2087173,18.90644455,1006.099976,27.89999962,90.01643372,298.3987427,0.899366915,473.3323364,95.99507141,1,3
2021-12-22 09:35 +08:00,109.9666672,51.3133316,56.5320015,28.81666756,1454.829956,2.033333302,441.8666687,1,0,0.016602,0.119629,2.787211968,0.12304,1952.698975,73.28922272,26.60000038,51.44720078,45.55533981,30.4264679,17.00951767,17,76.68136597,95.18846893,120.3184052,18.86743164,1006.099976,28,121.8509064,26.76949883,0.925692797,474.4429321,96.10165405,1,3
2021-12-22 09:40 +08:00,98.56666565,51.56666565,56.71900177,28.74399948,1491.949951,2.066666603,440.6000061,1,0,0.016601,0.119141,2.584337475,0.125,1955.19873,71.93534851,26.60000038,49.34811401,43.01842499,30.05408859,16.93597031,17,74.42337799,95.18846893,120.7659683,18.75267601,1006.099976,28,160.950058,37.19041061,1.281831503,475.4806824,95.80000305,1,3
2021-12-22 09:45 +08:00,97.03333282,52.06000137,56.68133163,28.72933388,1754.716675,2.066666603,434.4333191,1,0,0.01709,0.119629,2.708003228,0.12305,1952.473633,71.93534851,26.60000038,48.50191116,42.47780609,29.97088432,17.00948143,17,70.71172333,95.18846893,120.7659683,18.75267601,1005.800415,28.10000038,164.0082703,259.3665466,0.350413322,475.4873962,95.9008255,1,3
2021-12-22 09:50 +08:00,106.6333313,51.61999893,56.77633286,28.71999931,1554.696655,2.033333302,437.1666565,1,0,0.016602,0.119629,2.54492854,0.12305,1945.857788,73.42073822,26.60000038,49.73495483,44.00488281,29.97088432,17.08546448,17,73.78907776,95.18846893,120.7659683,18.75267601,1005.700012,28.10000038,154.950592,323.8405762,1.124850512,476.0904541,95.10987854,1,3
2021-12-22 09:55 +08:00,95.64286041,51.10357285,56.76464462,28.68785667,1539.971436,2,432.1785583,2,0,0.01709,0.11914,2.505758802,0.12304,1936.449097,73.42073822,26.60000038,50.37046051,44.00488281,29.97088432,17.08546448,17,73.20610809,95.18846893,120.7659683,18.75267601,1005.700012,28.20000076,182.8672028,48.42160416,0.587842047,476.0970764,95.99336243,1,3
2021-12-22 10:00 +08:00,110.9666672,51.68333435,56.82466507,28.65966606,642.0566406,2.033333302,435.4666748,1,0,0.016601,0.119629,2.642539548,0.12305,1939.278442,73.42073822,26.60000038,50.66759109,45.01520157,29.97088432,17.08546448,17,73.97753143,95.18846893,120.7659683,18.75267601,1005.700012,28.20000076,227.8100739,303.5411072,0.455697984,476.4836426,96.59587097,1,2
2021-12-22 10:05 +08:00,112.1333313,51.29333496,56.98199844,28.62333298,321.6733398,2,438.7333374,1,0.016724,0.016602,0.033692,2.498068246,0.13477,1943.319824,72.41598511,26.60000038,50.49584579,45.01520157,29.97088432,16.93671989,17,73.42206573,95.18846893,120.7659683,18.75267601,1005.700012,28.20000076,268.8667908,90.9510498,1.328345299,475.1108398,97.00332642,1,2
2021-12-22 10:10 +08:00,123.7666702,51.04999924,57.10333252,28.56433296,229.7666626,2.200000048,439.1666565,1,0.016723,0.016601,0.033691,2.688013432,0.13281,1949.739868,73.52786255,26.60000038,50.49584579,43.96877289,29.97088432,16.93671989,17,76.09447479,95.18846893,120.7659683,18.75267601,1005.698364,28.20000076,248.0995941,54.18100739,1.115890384,476.9020386,96.69999695,1,2
2021-12-22 10:15 +08:00,127.1666641,51.21666718,57.0613327,28.54766655,174.5700073,3.266666651,436.9666748,2,0.016724,0.016602,0.033203,2.874898384,0.13476,1947.106934,73.52786255,26.60000038,47.51079941,41.37650681,30.03760529,16.93050575,17,73.63789368,95.18846893,120.7659683,18.68037033,1005.599976,28.20000076,210.9671021,340.1453552,1.330000043,476.5198364,95.60328674,1,1
2021-12-22 10:20 +08:00,128.7333374,51.18000031,57.20100021,28.47966576,138.9499969,2.233333349,435.5,1,0.016846,0.01709,0.033692,2.363102877,0.13282,1937.387817,73.89545441,26.60000038,48.03391647,42.25480652,29.95521355,16.80101967,17,75.79302216,95.18846893,120.7659683,18.65337372,1005.599976,28.39999962,236.901474,51.28211212,0.504581213,477.3095398,94.80328369,1,2
2021-12-22 10:25 +08:00,129.4827576,50.93793106,57.11689758,28.47896576,125.7413788,2.241379261,433.3448181,1,0.016723,0.016601,0.033691,2.840000928,0.13476,1955.608276,73.51612854,26.60000038,51.0498085,45.53788757,30.1163826,17.10384178,17,74.0669632,95.18846893,120.7659683,18.88156128,1005.700012,28.49917412,269.9007874,39.42024612,1.104626775,477.0965881,95.59999847,1,2
2021-12-22 10:30 +08:00,133.2666626,51.13333511,57.29633331,28.42700005,113.8333359,2.233333349,438.7000122,1,0.016724,0.016602,0.033691,2.548144691,0.13282,1949.733398,73.51612854,26.60000038,51.0498085,45.53788757,30.35837173,16.95395088,17,77.70855713,95.18846893,120.7659683,18.78074455,1005.700012,28.49835777,316.7537537,217.2184448,0.160835013,479.8460693,96.19178772,1,2
2021-12-22 10:35 +08:00,138.5,51.17333221,58.68966675,28.45733261,96.48666382,2.099999905,437.1333313,1,0.016724,0.016601,0.033692,2.894900049,0.13476,1947.33728,73.51612854,26.60000038,47.18637085,41.05374908,30.3624115,16.60006714,17,75.7342453,95.18846893,120.7659683,18.65836334,1005.599976,28.60165596,394.0496521,206.3213654,0.270000011,478.5092468,95.01985931,1,2
2021-12-22 10:40 +08:00,145.5,51.44666672,60.64366531,28.65399933,74.61000061,2.033333302,433.4333191,1,0.016723,0.016602,0.033691,2.428831938,0.13281,1929.203735,73.51612854,26.60000038,53.07687378,47.75266647,30.3624115,17.36499405,17,77.55780029,95.18846893,120.7659683,18.71059799,1005.599976,28.89999962,415.9204102,106.805748,0.270000011,482.0747681,92.80969238,1,2
2021-12-22 10:45 +08:00,139.7142792,50.8571434,59.28607178,29.04178619,53.01428604,2.321428537,433.1428528,1,0.016724,0.016601,0.033203,2.808687932,0.13477,1948.94397,73.51612854,26.60000038,51.63174057,45.92684937,30.56383133,17.18123436,17,77.6426239,95.18846893,120.7659683,18.77326393,1005.599976,29.19837379,884.677002,291.9645996,0.939999998,484.0737305,89.91139984,1,2
2021-12-22 10:50 +08:00,146.3666687,51.36666489,58.17699814,29.30833244,33.08333206,2.066666603,429.7999878,1,0.016846,0.01709,0.033692,2.881728905,0.13281,1928.719604,73.51612854,26.60000038,49.57565689,43.67794418,30.56383133,16.94961739,17,73.86647034,95.18846893,120.7659683,18.73419571,1005.599976,29.70000076,867.2763062,318.8799744,0.25935027,489.969696,86.10327911,1,2
2021-12-22 10:55 +08:00,151.0333405,51.18000031,57.62866592,29.47500038,20.04000092,2.166666746,431.0666809,1,0.016723,0.016602,0.033691,2.726219248,0.13477,1960.884888,73.99411774,26.60000038,51.46843719,45.01782608,30.0840416,17.17678642,17,71.92290497,95.18846893,120.7659683,18.90764618,1005.599976,30.20000076,438.0817261,302.3519897,0.721009552,493.6929016,82.24739838,1,2
2021-12-22 11:00 +08:00,155.3666687,51.1866684,57.39866638,29.50866699,11.95666695,2.400000095,434.7000122,1,0.016724,0.016601,0.033691,2.573527823,0.13281,1943.598022,73.17780304,26.60000038,48.90514374,43.43745041,29.8741951,17.01535988,17,72.2569809,95.18846893,120.7659683,18.64730072,1005.601624,30.5,540.1893311,343.3657532,0.725188315,493.2666016,82.09999847,1,2
2021-12-22 11:05 +08:00,160.5,51.04999924,57.06533432,29.61800003,5.683333397,2.299999952,436.1000061,1,0,0,0.05127,2.525281892,0.12695,1950.846924,74.33610535,26.60000038,51.28174591,45.65913773,30.1971817,17.16699791,17,74.26887512,95.18846893,118.7555389,18.88983345,1005.599976,30.59836578,606.3874512,70.70925903,0.964903116,492.7232056,81.68528748,1,2
2021-12-22 11:10 +08:00,162.5666656,51.12666702,56.99966812,29.62833405,0.933333337,2.400000095,434.1666565,1,0,0,0.051758,2.570413495,0.125,1938.837891,73.22386169,26.60000038,51.28174591,45.65913773,30.40871811,17.01752281,17,74.47193146,95.18846893,118.7555389,18.88983345,1005.700012,30.89999962,227.5301208,93.02410126,0.419277221,494.8526917,79.50331116,1,2
2021-12-22 11:15 +08:00,165.7241364,51.22758484,56.93862152,29.67000008,0,2.344827652,428.5862122,1,0,0,0.051269,2.495230401,0.12696,1927.234497,73.22386169,26.60000038,49.18253708,43.6207695,30.40871811,16.86186218,17,76.79113007,95.18846893,118.7555389,18.67776108,1005.700012,30.60323334,87.50107574,276.3336182,0.778383613,491.2020874,80.10646057,1,2
