timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-22 11:20 +08:00,168.3666687,51.59000015,56.81433487,29.73333359,0,2.266666651,430.5666809,1,0,0,0.051758,2.15928662,0.125,1959.369751,73.22386169,26.60000038,51.38918304,45.2535553,30.40871811,17.02569389,17,71.8014679,95.18846893,120.7483063,18.9092617,1005.700012,29.89999962,41.04985046,287.7163086,0.880861044,487.5255127,84.68171692,1,2
2021-12-22 11:25 +08:00,170.7666626,50.89333344,56.79666519,29.73900032,0,2.133333445,428.7999878,1,0,0,0.05127,2.684844521,0.12695,1926.266479,74.47567749,26.60000038,51.38918304,45.2535553,30.40871811,17.02569389,17,75.90172577,95.18846893,120.7483063,18.80964279,1005.601624,28.90162086,117.5946808,343.9017334,0.590590239,482.9040527,91.38540649,1,1
2021-12-22 11:30 +08:00,168.6000061,50.89666748,56.8219986,29.74600029,0,2.566666603,430.8333435,1,0,0,0.051269,2.689442361,0.125,1950.270752,74.51901245,26.60000038,51.71201706,45.2535553,30.40871811,17.02569389,17,75.9205246,95.18846893,120.7483063,18.80964279,1005.599976,28.99833679,179.8336182,340.9013062,0.274325758,481.4582214,91.40665436,1,2
2021-12-22 11:35 +08:00,159.5357208,50.61071396,56.86535645,29.7485714,0,2.607142925,429.8928528,1,0,0,0.051758,2.656102524,0.12695,1943.332397,73.62620544,26.60000038,50.06413651,44.24462128,29.90688515,16.87911415,17,75.18331146,95.18846893,120.7483063,18.80964279,1005.599976,29.10000038,98.51985931,281.9994507,0.631137192,478.7058411,88.90000153,1,1
2021-12-22 11:40 +08:00,162.1333313,51.18000031,56.9070015,29.75466728,0,2.566666603,424,1,0,0,0.05127,2.398193451,0.125,1930.708496,73.53465271,26.60000038,49.07359695,43.15132904,30.10483551,17.02999687,17,72.64486694,95.18846893,120.9933243,18.75308609,1005.599976,29,98.88356781,220.1537781,0.560000002,479.8887329,89.1049881,1,2
2021-12-22 11:45 +08:00,170.3666687,51.20666504,56.87833405,29.77066612,0,2.599999905,428.9666748,1,0,0,0.051757,2.597925105,0.12696,1927.399536,73.53465271,26.60000038,49.38715744,43.15132904,30.10483551,17.02999687,17,71.51581573,95.18846893,120.9933243,18.80422211,1005.700012,28.79999924,172.6433105,160.9957428,0.2538912,479.0924683,90.18864441,1,2
2021-12-22 11:50 +08:00,170.8999939,51.05666733,56.91766739,29.75600052,0,2.966666698,429.4666748,1,0,0,0.05127,2.399930184,0.125,1937.816284,73.53465271,26.60000038,50.17455673,44.22891235,30.10483551,17.02999687,17,75.21538544,95.18846893,120.9933243,18.80422211,1005.599976,29,537.557373,287.9335327,0.747175217,479.4723511,87.71163177,1,2
2021-12-22 11:55 +08:00,170.3999939,51.22999954,57.0019989,29.74633408,0,2.766666651,430.2000122,1,0,0,0.051758,2.06967017,0.12695,1936.258301,73.53465271,26.60000038,49.84571075,44.22891235,30.10483551,17.02999687,17,72.24637604,95.18846893,120.9933243,18.80422211,1005.599976,29.19838142,344.7894592,311.5288086,0.441013485,481.0786743,84.6210556,1,2
2021-12-22 12:00 +08:00,170.7333374,50.99000168,57.13366699,29.72533417,0,2.933333397,426.3999939,1,0,0,0.051269,2.78325933,0.125,1940.118164,74.81513977,26.60000038,48.37917328,42.11676788,30.10483551,17.0353241,17,70.82863617,95.18846893,120.9933243,18.69471359,1005.599976,29.5,376.0166016,306.299408,0.612160146,484.0769958,83.5,1,2
2021-12-22 12:05 +08:00,170.4333344,50.92666626,57.21066666,29.7056675,0,2.966666698,430.5,1,0,0.016602,0.03418,2.659540249,0.13086,1943.754517,74.81513977,26.60000038,49.63493729,44.15149689,30.10483551,17.0353241,17,74.22898102,95.18846893,120.9933243,18.80877876,1005.400024,29.5,293.4377441,271.4934692,1.333949327,484.2786865,83.90000153,1,2
2021-12-22 12:10 +08:00,170.1724091,51.45172501,57.18793106,29.71931076,0,2.931034565,430.0344849,1,0,0.016602,0.033691,2.173459337,0.13281,1940.12439,74.81513977,26.60000038,51.05444336,45.2653656,30.10483551,17.0353241,17,73.93257904,95.18846893,120.8665543,18.80877876,1005.400024,29.29999924,233.5073853,141.9177246,0.691625535,484.8768921,84.39015198,1,2
2021-12-22 12:15 +08:00,170.7333374,51.25,57.09933472,29.74600029,0,2.766666651,431.5,1,0,0.017089,0.03418,2.397797124,0.13086,1935.461914,74.81513977,26.60000038,48.13496399,41.96238327,30.10483551,16.88642693,17,74.80721283,95.18846893,120.8665543,18.69487381,1005.200012,29.30162621,367.7883911,340.6467896,0.504813313,484.4805908,83.99674225,1,2
2021-12-22 12:20 +08:00,172.7333374,51.24333191,57.07799911,29.76099968,0,2.900000095,429.5,1,0,0.016602,0.03418,2.49213795,0.13086,1951.324951,75.64956665,26.60000038,49.49133682,44.10908127,30.10483551,17.035923,17,74.30370331,95.18846893,120.8665543,18.82635498,1005.200012,29.59670448,954.2473145,284.6296692,1.472088099,483.7234497,82.7983551,1,2
2021-12-22 12:25 +08:00,170.2666626,50.63000107,57.32433319,29.70299911,0,2.933333397,426.7999878,1,0,0.016602,0.033691,2.206261128,0.13086,1942.314087,74.51355743,26.60000038,50.13440704,44.13873291,30.10483551,16.88928795,17,73.94565582,95.18846893,120.8665543,18.82635498,1005.099976,30.09754372,639.7698364,291.2825012,1.421527028,486.6990051,77.22332764,1,2
2021-12-22 12:30 +08:00,157.7142792,50.71785736,57.31357193,29.71678543,0,2.892857075,428.25,1,0,0.016601,0.03418,2.48773104,0.13281,1934.686646,74.51355743,26.60000038,46.93982315,40.87797928,30.10483551,17.03603172,17,75.55750275,95.18846893,120.8665543,18.61845207,1005.099976,29.80493927,351.2020569,270.3688354,1.412514567,488.2787781,79.0489502,1,2
2021-12-22 12:35 +08:00,169.1666718,50.83000183,57.53666687,29.68166733,0,2.966666698,432.8999939,1,0,0.016602,0.03418,2.127374411,0.13086,1950.459961,74.51355743,26.60000038,50.25735855,44.17550278,30.78211594,17.03850365,17,77.55227661,95.18846893,118.7920609,18.83983994,1004.900024,29.79999924,1010.464844,333.0113525,0.542245924,488.6717834,79.80000305,1,2
2021-12-22 12:40 +08:00,171.7333374,50.75,57.53533173,29.67633247,0,3,436.9333191,1,0,0.016601,0.033691,2.663354022,0.13086,1937.342529,74.51355743,26.60000038,50.41937256,44.17550278,30.78505707,17.03850365,17,76.50695801,95.18846893,118.7920609,18.83983994,1004.900024,30.20000076,1018.252319,293.2062988,0.361121446,490.8874512,76.30490875,1,2
2021-12-22 12:45 +08:00,173.6333313,50.95666504,57.63299942,29.66699982,0,3.033333302,437.6333313,1,0,0.01709,0.03418,2.283426304,0.13086,1961.147217,74.51355743,26.60000038,50.06100845,44.17550278,30.66806221,17.03850365,17,77.64951324,95.18846893,120.8000107,18.83983994,1004.799988,30.7000103,965.4985352,296.5501099,0.860000968,491.6937561,74.69997406,1,1
2021-12-22 12:50 +08:00,175.4666595,50.40000153,57.63633347,29.68666649,0,3.033333302,433.2666626,1,0,0.016602,0.034179,2.591756414,0.13281,1955.952881,75.56373596,26.60000038,48.42605591,42.12440491,30.66806221,16.88899422,17,77.15009308,95.18846893,120.8000107,18.73403168,1004.799988,30.79999924,1046.270996,277.6783447,0.819131434,494.8988342,73.68054199,1,2
2021-12-22 12:55 +08:00,172.8666687,50.63999939,57.76300049,29.68333244,0,3.066666603,438.7000122,1,0,0.016601,0.033692,2.45428511,0.13086,1960.906494,75.32606506,26.60000038,46.98358536,41.09588623,30.72011948,17.03944969,17,75.03411102,95.18846893,120.8000107,18.73403168,1004.599976,31.0016613,1054.398804,266.6104431,1.25999999,500.2868042,71.20664215,1,2
2021-12-22 13:00 +08:00,173.7931061,50.72413635,57.79137802,29.69517326,0,3,438.5517273,1,0,0.016602,0.034179,1.940499263,0.13086,1943.945923,75.32606506,26.60000038,51.11497116,44.51070786,30.72011948,17.03462029,17,77.36464691,95.18846893,120.8000107,18.96481705,1004.599976,31.09673882,1039.804321,143.6976166,0.487453163,502.2661438,73.68695068,1,2
2021-12-22 13:05 +08:00,175.4333344,50.96333313,57.85233307,29.67099953,0,3.066666603,436.5666809,1,0,0.016601,0.033692,2.386012485,0.13672,1973.257568,75.91473389,26.60000038,48.52814484,43.01930237,30.69807243,17.0444088,17,77.37110138,95.18846893,120.8618317,18.80166245,1004.400024,31.69506645,1013.424255,279.8232422,1.970692515,498.8610535,65.332901,1,2
2021-12-22 13:10 +08:00,173.6000061,50.52666855,57.99866486,29.66133308,0,3.033333302,429.7666626,1,0,0.01709,0.034179,1.942326839,0.13476,1960.803223,74.9641571,26.60000038,49.14297104,43.0374527,30.83425522,17.0444088,17,79.42534637,95.18846893,120.8867264,18.91270065,1004.299988,31.5,995.3111572,262.091217,0.744237483,500.8931885,65.19181061,1,2
2021-12-22 13:15 +08:00,176.3666687,51.08333206,57.91966629,29.67466736,0,3.166666746,435.6666565,1,0,0.016602,0.033692,2.37846652,0.13672,1938.241943,74.9641571,26.60000038,47.4953804,41.97834015,30.83425522,16.8935833,17,77.53929138,95.18846893,120.8867264,18.80523682,1004.200012,31.70000076,1056.759766,193.5213165,1.775344968,497.8745728,64.50164795,1,2
2021-12-22 13:20 +08:00,162.9285736,50.55356979,57.81785583,29.70071411,0,3.107142925,432.3214417,1,0,0.016601,0.033691,2.017769772,0.13672,1949.187866,74.9641571,26.60000038,46.68001938,39.95046616,30.83425522,17.04532433,17,76.70523071,95.18846893,120.8867264,18.80523682,1004.099976,31.59836769,734.9470215,107.3107986,0.420899719,499.870575,65.30000305,1,2
2021-12-22 13:25 +08:00,176.5666656,50.74333191,57.90066528,29.68533325,0,3.099999905,429.7666626,1,0,0.016602,0.03418,1.883282712,0.13477,1943.721558,76.39435577,26.60000038,46.20259476,39.95046616,31.07114983,17.04532433,17,78.84004211,95.18846893,120.9810944,18.80523682,1004.099976,32.00324631,1182.935059,314.6977539,0.558763683,498.4644165,63.70000076,1,2
2021-12-22 13:30 +08:00,178.9333344,50.45000076,57.97566605,29.66233253,0,3.133333445,432.2999878,1,0,0.01709,0.033691,1.935070432,0.13672,1973.593262,74.67006683,26.60000038,49.98912048,44.57123184,31.48944473,17.20051765,17,82.72787476,95.18846893,118.9602966,19.03143311,1004.099976,32,861.4500732,194.4211884,2.150877953,499.2972107,64.59345245,1,2
2021-12-22 13:35 +08:00,174.1999969,50.56666565,58.09433365,29.65266609,0,3.133333445,434.6333313,1,0,0.016601,0.033692,2.528606007,0.13672,1940.910889,73.54325104,26.60000038,50.6196785,44.61090469,31.50210571,16.89405441,17,82.16783905,95.18846893,121.0802155,18.93232155,1004.099976,31.29837418,664.2456665,201.1053925,2.522959471,497.6713562,70.34223938,1,2
2021-12-22 13:40 +08:00,171.2666626,50.67666626,58.10133362,29.65999985,0,3.299999952,434.3666687,1,0,0.016602,0.034179,2.335927146,0.13476,1965.275635,76.08862305,26.60000038,48.80486679,42.54582977,31.53960609,16.90357208,17,84.4701004,95.18846893,121.0802155,18.82674217,1003.901672,31.10081482,1153.446411,200.559433,1.201886296,498.6776733,68.89267731,1,2
2021-12-22 13:45 +08:00,168.3666687,51.52666855,58.20066833,29.6313324,0,3.299999952,434.7333374,1,0,0.016601,0.033692,1.91770913,0.13672,1946.726318,74.81698608,26.60000038,51.17483902,45.80473709,31.37631416,17.05749321,17,83.88809967,95.18846893,119.039093,18.9924469,1003.900024,31.49674034,1079.228149,214.3573914,0.882100403,499.6937256,66.01955414,1,2
2021-12-22 13:50 +08:00,165.6999969,50.57333374,58.18733215,29.63333321,0,3.299999952,428.9333191,1,0,0.01709,0.033691,2.301648598,0.13672,1954.415649,75.91194153,26.60000038,51.3416214,45.93259048,31.66989326,17.20928383,17,82.81568909,95.18846893,119.039093,19.05003166,1003.700012,32.19181061,1033.229248,210.7186432,1.886253476,500.6333923,63.62947845,1,2
2021-12-22 13:55 +08:00,168.0344849,50.44827652,58.13103485,29.6582756,0,3.310344934,430.4482727,1,0,0.016602,0.03418,1.985208075,0.13476,1948.162231,75.91194153,26.60000038,49.17396164,43.78016663,31.67460823,17.05492783,17,83.70603943,95.18846893,119.039093,18.82650185,1003.700012,31.79999924,738.7472534,185.1827545,1.476524591,499.1104736,67.49172211,1,2
2021-12-22 14:00 +08:00,162.1000061,50.56999969,58.26266479,29.63999939,0,3.366666555,435.6000061,1,0,0.016601,0.033691,2.092037683,0.13672,1952.869507,73.57795715,26.60000038,50.61765289,44.9229126,31.59813499,17.05492783,17,82.72183228,95.18846893,121.0165939,18.93611908,1003.700012,31.55218506,992.5393677,213.6734924,2.66620779,501.269989,66.83295441,1,2
2021-12-22 14:05 +08:00,156.6666718,50.45000076,58.34666824,29.62266731,0,3.433333397,429.7666626,1,0.008301,0.016602,0.042481,2.206333068,0.16016,1921.073486,74.69303894,26.60000038,51.0774765,44.9229126,31.67069817,17.05492783,17,84.13774872,95.18846893,120.7333298,18.93611908,1003.700012,31.80162811,969.0162964,221.6985474,2.874622822,499.0840149,66.688591,1,2
2021-12-22 14:10 +08:00,144.3928528,50.25,58.29249954,29.63678551,0,3.178571463,429.6428528,1,0.008422,0.01709,0.041992,2.220404734,0.16016,1941.803467,76.26873016,26.60000038,49.88528442,43.85215378,32.63122177,16.90576363,17,89.80583191,95.18846893,118.7141647,18.93611908,1003.5,30.61466599,939.0651855,207.144165,3.446354866,498.4842224,72.92015839,1,2
2021-12-22 14:15 +08:00,148.9666595,50.83000183,58.32133484,29.63800049,0,3.200000048,429,1,0.008301,0.016601,0.042481,2.178048764,0.16015,1923.727539,74.17301178,26.60000038,51.76102829,46.03536987,32.74900055,17.20454788,17,88.14957428,95.18846893,121.0217361,19.0435257,1003.450012,30.79995346,912.4968262,201.1506653,3.205033779,498.4162598,72.800354,1,2
2021-12-22 14:20 +08:00,150.5666656,50.42333221,58.40399933,29.60899925,0,3.400000095,427.6333313,1,0.008301,0.01709,0.04248,2.391543611,0.16016,1954.33667,75.28334045,26.60000038,51.76205444,46.17370224,32.8061409,16.89730263,17,89.2983551,95.18846893,119.0404739,18.93168831,1003.398376,30.5,829,197.4480133,3.602869272,493.1031799,74.21307373,1,2
2021-12-22 14:25 +08:00,154.6666718,50.5633316,58.26233292,29.64766693,0,3.533333302,430.7666626,1,0.008301,0.016602,0.041992,1.916470937,0.16015,1939.216553,76.69603729,26.60000038,51.58438492,45.19672394,32.6752739,16.89798164,17,88.05762482,95.18846893,121.5795517,18.92976952,1003.299988,30.60000038,816.4649658,206.743515,2.893520117,494.0926514,73.11621094,1,2
2021-12-22 14:30 +08:00,153.2666626,50.20666504,58.24966812,29.64733315,0,3.599999905,430.8666687,1,0.008423,0.016601,0.042481,2.416170444,0.16016,1969.44165,76.03674316,26.60000038,50.57279587,44.19517136,32.71934891,17.19542694,17,89.68321228,95.18846893,119.5688477,18.9186306,1003.200012,30.20490456,895.1500854,190.9337158,1.801010489,495.8487244,76.68855286,1,2
2021-12-22 14:35 +08:00,147.4333344,50.64666748,58.40200043,29.63433266,0,3.700000048,429.5333252,1,0.0083,0.01709,0.04248,1.977598023,0.16016,1928.846313,75.47198486,26.60000038,51.63624573,45.5541153,32.45282745,16.89885139,17,87.08654785,95.18846893,119.5688477,18.9359436,1003.200012,29.79999924,898.0058594,206.4607086,2.359296083,495.6640625,79.69765472,1,2
2021-12-22 14:40 +08:00,147.3999939,50.28666687,58.47499847,29.62299919,0,3.400000095,429.5,1,0.008301,0.016602,0.041992,2.297818486,0.16015,1952.553467,75.70295715,26.60000038,51.26970291,45.6534462,33.3015976,17.04943466,17,95.99052429,95.18846893,119.5688477,18.93494987,1003.200012,29.59835434,905.8930054,173.7901459,1.629755259,490.5074158,83.98600769,1,2
2021-12-22 14:45 +08:00,148.7241364,50.38275909,58.53724289,29.59758568,0,3.551724195,429.4482727,1,0.008423,0.01709,0.042481,2.374462366,0.16016,1946.813843,74.65503693,26.60000038,53.60537338,47.9043541,33.44852829,17.04725456,17,94.81417084,95.18846893,119.5688477,19.05937767,1003.099976,29.70000076,653.2637939,203.6660461,4.002221107,494.8561707,81.12429047,1,2
2021-12-22 14:50 +08:00,149.6999969,50.5,58.63866806,29.59566689,0,3.633333445,434.1000061,1,0.008301,0.016601,0.04248,2.372944807,0.16016,1942.007935,75.31542206,26.60000038,52.65596008,46.68795776,33.4193306,16.96403694,17,95.67216492,95.18846893,119.5688477,18.94296646,1003.099976,29.7475071,874.961853,192.3664703,2.022590637,494.9932251,82.23538208,1,2
2021-12-22 14:55 +08:00,150.3666687,50.47333145,58.597332,29.60766602,0,3.799999952,433.7333374,1,0.008301,0.01709,0.041992,2.319792034,0.16015,1939.388428,75.66369629,26.60000038,51.88661957,45.70759583,33.48277283,16.89696884,17,95.48647308,95.18846893,119.5688477,18.84914398,1002.900024,29.82530594,901.2161865,209.7729645,3.434250593,494.558136,81.79508209,1,2
2021-12-22 15:00 +08:00,152.379303,50.28620529,58.63482666,29.60931015,0,3.896551609,432.241394,1,0.0083,0.016602,0.042481,2.113949338,0.16016,1939.563843,76.36299896,26.60000038,51.71927643,45.70759583,33.57290268,16.89696884,17,96.21968842,95.18846893,119.5688477,18.84914398,1002.843079,29.97071838,883.5137329,187.3595886,2.476240396,493.9765015,81.00496674,1,2
2021-12-22 15:05 +08:00,141.0344849,49.98965454,58.72930908,29.59000015,0,3.965517282,431.379303,1,0.008423,0.016601,0.04248,2.437627697,0.16015,1944.0625,75.39755249,26.60000038,51.43429947,45.65286636,33.15223694,17.04727745,17,94.35715485,95.18846893,119.5595016,18.84914398,1002.650818,29.75247574,735.6144409,208.1013031,3.066037416,493.1065369,81.88513947,1,2
2021-12-22 15:10 +08:00,155.1999969,50.45333481,58.73266602,29.60433388,0,3.833333254,429.8333435,1,0.008301,0.01709,0.041993,2.583186534,0.16016,1932.37085,74.9066391,26.60000038,53.98177338,47.86105347,33.44750214,17.04727745,17,92.904953,95.18846893,119.5255508,18.95407867,1002.599976,30.49671173,698.1480103,203.2813873,2.605856895,491.3105469,78.03617859,1,2
2021-12-22 15:15 +08:00,156.1000061,50.59666824,59.01133347,29.55400085,0,3.866666555,426.6000061,1,0.008301,0.016601,0.04248,2.264573776,0.16016,1917.623413,76.03279877,26.60000038,52.6129837,46.82646942,33.38596344,16.89709091,17,91.85649872,95.18846893,119.5255508,18.90285683,1002.400024,30.10000038,795.0159302,207.4773254,2.641912699,493.083252,78.10159302,1,2
2021-12-22 15:20 +08:00,156.5666656,50.4366684,58.97700119,29.56800079,0,4,430.1666565,1,0.008423,0.01709,0.04248,2.278540396,0.16015,1971.708984,74.14531708,26.60000038,52.34568024,46.64641953,33.01967239,17.2089653,17,90.79740143,95.18846893,119.7177429,18.84992027,1002.099976,30.19834328,775.4141846,210.3903503,0.908720076,494.4594727,77.92485046,1,2
2021-12-22 15:25 +08:00,159.1999969,50.51333237,59.01266479,29.57099915,0,3.966666698,430.0333252,1,0.0083,0.016602,0.041993,2.372313295,0.16016,1942.063599,77.35633087,26.60000038,52.12852478,46.53629303,33.10284805,16.89297485,17,89.02958679,95.18846893,119.7177429,18.9493885,1002.099976,30.89514542,749.7896729,168.9643707,1.536373496,496.0162048,74.81941986,1,2
2021-12-22 15:30 +08:00,159.8666687,50.34999847,59.0826683,29.5636673,0,3.966666698,428.3666687,1,0.008301,0.016601,0.04248,1.914498803,0.16016,1942.012939,76.52322388,26.60000038,50.99749756,45.37104797,33.50111008,17.0435524,17,95.44161987,95.18846893,119.7177429,18.82019615,1001.900024,31.49836731,764.1143188,200.3281555,0.15698047,497.0682678,70.90653229,1,2
2021-12-22 15:35 +08:00,165.9655151,50.28965378,59.09379196,29.56310272,0,3.931034565,432.8620605,1,0.008423,0.01709,0.042481,2.439715795,0.16015,1953.528564,77.77823639,26.60000038,52.89256668,47.55991745,33.43819427,17.0435524,17,91.26673126,95.18846893,119.7177429,18.92648697,1001.900024,31.20000076,575.1013184,187.0040741,1.720000029,498.4907837,70.51295471,1,2
2021-12-22 15:40 +08:00,167.1666718,50.10666656,59.02266693,29.5890007,0,4,430.5333252,1,0.008301,0.016602,0.041992,1.938821753,0.16016,1953.092163,77.77823639,26.60000038,52.89256668,47.57608032,33.43819427,17.0435524,17,95.16578674,95.18846893,119.7177429,18.92648697,1001.900024,30.90325928,719.1140747,167.4155121,1.640042305,495.7053833,72.68533325,1,2
2021-12-22 15:45 +08:00,167.8000031,50.2266655,59.02099991,29.60300064,0,4.066666603,434.8999939,1,0.008301,0.01709,0.04248,2.307776849,0.16015,1968.133301,76.73809052,26.60000038,54.62179184,48.67045212,34.34996414,17.1971283,17,101.146286,95.18846893,119.7177429,19.03504181,1001.900024,31.10161591,706.1131592,174.3000031,1.794224143,495.4854736,73.9935379,1,2
2021-12-22 15:50 +08:00,171.6333313,50.46666718,59.07066727,29.60066605,0,4.099999905,435.2999878,1,0.0083,0.016601,0.042481,2.617816934,0.16016,1952.484009,77.95809174,26.60000038,54.93814087,48.67045212,34.10850906,17.04780769,17,95.99279022,95.18846893,120.3400497,18.93130875,1001.900024,31.29669189,682.0165405,202.3990326,2.222890854,497.4384155,73.21652985,1,2
2021-12-22 15:55 +08:00,158.25,49.84642792,59.07678604,29.60964203,0,4.178571224,432.3928528,1,0.008423,0.01709,0.041992,1.966852036,0.16016,1931.34082,76.0432663,26.60000038,52.4034462,46.38110352,33.29795456,16.89431763,17,93.45824432,95.18846893,120.2846909,18.81796646,1001.898438,31.50161552,661.1291504,184.495163,0.999042332,495.7467651,70.8822403,1,2
2021-12-22 16:00 +08:00,175.5666656,50.27666855,59.00133514,29.64133263,0,4.166666508,433.3666687,1,0.008301,0.016602,0.04248,2.123902523,0.16015,1942.177002,76.89903259,26.60000038,55.16139221,49.83414459,33.85770798,17.35653305,17,94.81401062,95.18846893,120.3462067,19.08916664,1001.799988,30.99837303,628.390686,184.5604553,2.381953478,496.9014587,75.59023285,1,2
2021-12-22 16:05 +08:00,173.1999969,49.97999954,59.00733185,29.64866638,0,4.033333302,430.6333313,1,0,0.016601,0.033692,2.119639665,0.1836,1918.234863,74.94477081,26.60000038,52.54782104,46.43406296,34.40889359,16.90351868,17,100.5816345,95.18846893,120.3478317,18.8468647,1001.60321,31.60000038,537.5767212,240.8794708,1.827952743,497.0912476,71.07557678,1,2
2021-12-22 16:10 +08:00,173.2333374,49.89333344,59.05199814,29.65333366,0,4.133333206,434.9666748,1,0,0.016602,0.034179,2.32908761,0.18164,1972.59375,75.52061462,26.60000038,53.63528824,47.52613068,34.44292831,17.05493355,17,101.7331619,95.18846893,120.167984,18.9640274,1001.700012,31.39999962,570.1331787,198.6850128,1.394797683,496.6950684,71.89001465,1,2
2021-12-22 16:15 +08:00,172.3666687,50.22000122,59.42666626,29.53733253,0,4.099999905,428.9666748,1,0,0.01709,0.033692,2.619371888,0.18359,1956.282471,77.00740814,26.60000038,55.21156311,49.57662201,34.30736923,17.05493355,17,97.08653259,95.18846893,120.167984,18.9640274,1001.698364,31.60162544,552.1624756,157.5982513,0.775288701,497.6779785,71.28862762,1,2
2021-12-22 16:20 +08:00,174.6333313,49.92666626,59.50699997,29.53466606,0,4,432.2333374,1,0,0.016601,0.03418,2.08409943,0.18359,1965.846558,74.9093399,26.60000038,53.59248352,47.40335846,34.72236633,17.05250549,17,101.7650604,95.18846893,120.167984,18.83761406,1001.700012,31.30161476,537.1291504,222.421814,2.549688578,496.7539673,72.98062134,1,2
2021-12-22 16:25 +08:00,174.1999969,50.09999847,59.57433319,29.53466606,0,4.099999905,433,1,0,0.016602,0.033691,2.004662664,0.18165,1965.1521,76.42959595,26.60000038,54.2203064,47.57974625,34.54050446,16.9025631,17,100.5151596,95.18846893,120.167984,18.8582592,1001.700012,31.70000076,514.0162964,282.1483765,0.180000007,497.4946289,69.61139679,1,1
2021-12-22 16:30 +08:00,167.0689697,49.9758606,59.70689774,29.52724075,0,4.103448391,429.8965454,1,0,0.016601,0.03418,2.062949758,0.18359,1924.457275,77.11004639,26.60000038,51.40652084,45.0436821,34.29841995,16.9025631,17,96.54986572,95.18846893,119.895134,18.85660553,1001.700012,32.19676208,504,208.7560425,1.343330503,498.9400024,65.83722687,1,1
2021-12-22 16:35 +08:00,169.4666595,49.89333344,59.72100067,29.54999924,0,4.300000191,431.3666687,1,0,0.01709,0.033691,1.839507655,0.18359,1935.279541,75.95345306,26.60000038,52.35235596,46.1432457,34.88515472,17.05514717,17,99.48622894,95.18846893,119.895134,18.96545601,1001.800781,31.99917793,478.0903625,179.4165497,0.838050365,499.9189148,65.30246735,1,2
2021-12-22 16:40 +08:00,164.1000061,49.89666748,59.91866684,29.52833366,0,4.400000095,428.7333374,1,0,0.016602,0.03418,2.146423626,0.18164,1970.118042,78.12670898,26.60000038,54.87208557,48.53808975,35.42238235,17.06406403,17,103.4238892,95.18846893,117.8393402,19.07082939,1001.900024,31.59838295,453.9514465,190.2275085,0.216535702,499.7067871,69.89838409,1,2
2021-12-22 16:45 +08:00,150.1071472,49.70357132,60.14785767,29.49928665,0,4.214285851,428.3928528,1,0,0.016601,0.033691,2.111160573,0.1836,1946.294189,74.81430817,26.60000038,53.58761215,47.37438202,35.42831421,16.90608788,17,105.1355209,95.18846893,120.3315887,18.87028694,1002.099976,31.70000076,433.1304932,224.6426697,2.189071655,498.0975952,67.43425751,1,2
2021-12-22 16:50 +08:00,159.3000031,50.14333344,60.25066757,29.48166656,0,4.466666698,434.5,1,0,0.016602,0.03418,2.468045673,0.18359,1934.812988,74.81430817,26.60000038,52.78351974,46.394207,35.05306244,16.90608788,17,105.8734589,95.18846893,120.3665924,18.87028694,1002.099976,31.60164452,410.667572,165.652359,0.626189291,498.510498,68.85887909,1,2
2021-12-22 16:55 +08:00,164.6999969,50.03666687,60.24200058,29.48166656,0,4.400000095,427,1,0,0.01709,0.033691,1.856141153,0.18164,1958.741089,76.13445282,26.60000038,51.83660507,46.35520172,34.33919525,17.05848503,17,95.85374451,95.18846893,120.4931107,18.87028694,1002.200012,31.21140671,156.9759521,200.8736267,3.572581768,499.8673401,73.19408417,1,2
2021-12-22 17:00 +08:00,165.1999969,50.02666855,60.1503334,29.48166656,0,4.566666603,428.3333435,1,0,0.016601,0.03418,1.97925746,0.1836,1945.53125,76.47618866,26.60000038,54.51939392,48.4016304,35.21915436,17.06672478,17,104.0183868,95.18846893,118.5334854,19.11108398,1002.400024,30.49837303,99,250.8657074,0.683092237,497.2618713,78.39024353,1,2
2021-12-22 17:05 +08:00,163.8666687,50.12333298,60.11033249,29.49733353,0,4.466666698,434.5666809,1,0,0,0.033691,2.471754895,0.16992,1949.019287,75.17572784,26.60000038,55.35134888,49.5307312,35.80268478,17.06427383,17,107.9621048,95.18846893,120.5622559,19.00992012,1002.400024,30.20000076,142.6608276,170.3424072,1.626608253,493.2507935,79.60646057,1,2
2021-12-22 17:10 +08:00,162.1666718,49.95000076,60.20833206,29.5043335,0,4.666666508,433.2000122,1,0,0,0.033692,2.607829392,0.16992,1955.20166,74.24266052,26.60000038,54.0459404,48.53533554,34.84331894,16.91501808,17,104.2666397,95.18846893,122.7157364,18.91028595,1002.301636,30.60163116,134.2935944,196.7027588,1.404993773,491.2806702,77.40815735,1,2
2021-12-22 17:15 +08:00,162.1666718,49.9366684,60.25866699,29.49133301,0,4.633333206,430.2333374,1,0,0,0.033691,2.143926114,0.16992,1941.63855,75.98672485,26.60000038,51.74472046,46.13918304,34.24237823,16.91501808,17,101.1632462,95.18846893,120.6347275,18.80568314,1002.299988,30.60000038,295.5437927,215.3818817,2.269999981,489.0946655,78.09352875,1,2
2021-12-22 17:20 +08:00,164.2758636,49.84482574,60.42551804,29.4782753,0,4.689655304,427.620697,1,0,0,0.033692,2.275071324,0.16992,1939.883301,77.08540344,26.60000038,51.40901947,45.06610489,33.98355484,16.91501808,17,96.88345337,95.18846893,120.6347275,18.90763092,1002.299988,30.30326843,166.1410522,194.2108307,2.131634474,493.197113,79.26567841,1,2
2021-12-22 17:25 +08:00,163.1333313,49.97333145,60.66933441,29.44000053,0,4.800000191,431.3999939,1,0,0,0.033691,2.32757634,0.16992,1946.355347,75.02650452,26.60000038,52.66288376,47.1807251,34.24955368,17.06598282,17,103.7914658,95.18846893,120.5664368,18.90763092,1002.099976,30.5,295,210.2640686,2.808152676,490.6712952,76.4081192,1,2
2021-12-22 17:30 +08:00,165.2666626,49.83000183,60.70299911,29.4640007,0,4.900000095,430.2000122,1,0,0,0.033203,2.313708664,0.16993,1928.722778,76.71750641,26.60000038,54.22144699,48.34364319,34.09450912,16.90362358,17,97.66648865,95.18846893,120.5664368,19.01955605,1001.900024,30.39999962,293.2965088,204.7496948,2.513332844,493.6696777,78.50981903,0,0
2021-12-22 17:35 +08:00,157.4285736,49.63571548,60.81285858,29.4092865,0,5.035714149,428.75,1,0,0,0.033692,2.550781921,0.16992,1949.832397,76.35561371,26.60000038,51.47304535,46.00618744,33.57294846,17.04788399,17,97.04319,95.18846893,122.1070175,18.76068878,1001.800781,30.59836197,250.2866516,215.3409576,2.374758482,492.4541626,77.90982819,0,0
2021-12-22 17:40 +08:00,158.4666595,49.85333252,60.93399811,29.39166641,0,4.933333397,425.2666626,1,0,0,0.033691,2.336597374,0.16992,1943.21582,77.50906372,26.60000038,54.37149429,48.25980377,33.58805466,17.05032349,17,95.1991272,95.18846893,119.9702072,18.99132156,1001.900024,30.29999924,223.8570862,204.6289673,0.998776495,492.4814148,78.11795807,0,0
2021-12-22 17:45 +08:00,167.7333374,50.00333405,60.9066658,29.40999985,0,4.966666698,430.1666565,1,0,0,0.033691,2.381938261,0.16992,1934.6604,75.03765869,26.60000038,51.61880875,45.963974,33.1374855,16.75175476,17,90.99614716,95.18846893,119.9702072,18.76839828,1001.900024,30.59352112,225.3521423,65.21685791,0.315104246,492.0906677,77.12915039,0,0
2021-12-22 17:50 +08:00,165.8000031,49.70000076,61.04000092,29.38633347,0,4.966666698,429.2000122,1,0,0,0.033692,2.33282207,0.16992,1929.415527,76.84687042,26.60000038,52.47041321,46.59857559,32.97915268,17.06206131,17,90.97518158,95.18846893,119.9702072,18.98293304,1002.099976,30.6032753,219.0163727,197.415863,2.218874216,492.2698975,77.89017487,0,0
2021-12-22 17:55 +08:00,165.1724091,49.87586212,61.10066605,29.36379242,0,4.900000095,431.2758484,1,0,0,0.033691,2.43123843,0.16993,1966.114502,76.84687042,26.60000038,51.86268234,45.43078995,33.04925156,16.75342941,17,94.72535706,95.18846893,119.9702072,18.84616852,1002.10321,30.70000076,192.9512634,255.1016235,0.634386361,493.464325,73.32112122,0,0
2021-12-22 18:00 +08:00,164.8999939,49.79000092,61.16066742,29.36266708,0,4.966666698,432.3999939,1,0,0,0.033692,2.324350684,0.16992,1930.462402,75.78231049,26.60000038,49.82120132,44.3779068,32.70997238,16.91135979,17,91.71765137,95.18846893,119.9702072,18.82796097,1002.099976,31,168.2453613,279.3885498,1.07030499,492.5066528,71.28855133,0,0
2021-12-22 18:05 +08:00,161.3000031,49.76666641,61.23666763,29.37733269,0,5.099999905,429.5333252,1,0,0,0.016601,2.305189354,0.08984,1934.069092,75.78231049,26.60000038,50.71657181,45.3166275,32.70997238,17.06220055,17,90.69180298,95.18846893,119.9702072,18.95620346,1002.301636,30.79999924,75.08114624,171.0762787,0.394993186,490.4913635,73.69026184,0,0
2021-12-22 18:10 +08:00,160.3000031,49.62333298,61.26266479,29.37833405,0,4.933333397,424.7666626,1,0,0,0.01709,1.979818176,0.0918,1946.290161,75.10991669,26.60000038,53.25846481,47.3756218,33.0497818,17.06220055,17,93.07404327,95.18846893,119.9702072,19.06184196,1002.400024,30.29999924,54.03232574,189.5975342,1.319655418,490.2450256,76.9935379,0,0
2021-12-22 18:15 +08:00,155.1379242,49.63103485,61.49206924,29.38379288,0,5.034482956,430,1,0,0,0.016602,4.76983315,0.08984,1911.643555,74.28017426,26.60000038,47.40361023,40.9016037,29.84857941,16.59529305,17,73.22982025,95.18846893,122.7579346,18.73122597,1002.400024,30,47,199.8474579,1.34055841,484.7165527,77.19999695,0,0
2021-12-22 18:20 +08:00,153.9333344,49.88666534,61.43899918,29.41533279,0,5.166666508,426.3333435,1,0,0,0.017089,3.239265188,0.08985,1957.808716,76.17528534,26.60000038,50.49553299,44.61846924,30.21803665,16.92511177,17,77.02407837,95.18846893,120.350914,18.90753365,1002.301636,29.70000076,38.03248978,205.4124451,0.570722103,467.3496704,79.20162201,0,0
2021-12-22 18:25 +08:00,152.5666656,49.65333176,61.50699997,29.41633415,0,5.099999905,430.2000122,1,0,0,0.016602,4.799722724,0.08984,1938.964355,75.80046844,26.60000038,46.39184952,40.17589569,28.80306435,16.92427444,17,66.82767487,95.18846893,121.3082962,18.64675522,1002.299988,29.5,28.01636124,169.1875153,2.411676407,479.9888,79.69672394,0,0
2021-12-22 18:30 +08:00,137.5714264,49.34642792,61.58892822,29.43928528,0,5.035714149,428.2142944,1,0,0,0.01709,3.532947913,0.0918,1950.575562,76.81413269,26.60000038,46.07728195,40.6543808,28.56652451,17.07354164,17,66.37667084,95.18846893,120.2853394,18.76640129,1002.299988,29.5,22.01622963,248.4258881,0.974482059,479.2987976,80.40324402,0,0
2021-12-22 18:35 +08:00,151.8666687,49.75333405,61.4766655,29.46366692,0,5.133333206,425.3999939,1,0,0,0.016601,1.360552429,0.08984,1942.754272,76.81413269,26.60000038,7.794878483,0,29.11200905,22.86966896,17,64.32546997,95.18846893,120.2853394,20.9724865,1002.198364,29.39999962,18,245.0927124,0.867379725,479.8687744,81.20163727,0,0
2021-12-22 18:40 +08:00,154.2333374,49.72999954,61.60200119,29.4386673,0,5.099999905,430.1666565,1,0,0,0.01709,0,0.08984,1951.176514,76.20134735,26.60000038,7.794878483,0,29.79160309,24.0356102,17,71.96596527,95.18846893,120.3439941,24.76709175,1002.200012,29.29999924,15,191.5780792,2.16691041,479.4889526,81.69348907,0,0
2021-12-22 18:45 +08:00,154.5333405,49.83000183,61.56433487,29.44233322,0,5.133333206,425.8999939,1,0,0,0.016602,0,0.08985,124.096077,100,26.60000038,7.794878483,0,0,24.18670273,17,0,95.18846893,0,24.98443222,1002.099976,29.29999924,12,176.2145233,0.468390197,478.4797058,82.59677124,0,0
2021-12-22 18:50 +08:00,156.0333405,49.69666672,61.58066559,29.48233414,0,5.099999905,430.7000122,1,0,0,0.01709,0,0.09179,130.1274567,100,26.60000038,7.794878483,0,0,23.88454247,17,0,95.18846893,0,24.64780998,1002.099976,29.29999924,8.01622963,185.765152,0.874644339,478.28302,82.20973206,0,0
2021-12-22 18:55 +08:00,155.5666656,49.76333237,61.64966583,29.4746666,0,5.133333206,432.2000122,1,0,0,0.016601,0,0.08985,130.0197601,100,26.60000038,7.794878483,0,0,23.73518372,17,0,95.18846893,0,24.54121208,1002.099976,29.29999924,5.01636076,234.9727631,0.243252143,477.7097168,81.90000153,0,0
2021-12-22 19:00 +08:00,158.8333282,49.79000092,61.74200058,29.43499947,0,5.099999905,435.3999939,1,0,0,0.01709,0,0.08984,135.8464813,100,26.60000038,7.794878483,0,0,23.73518372,17,0,95.18846893,0,24.44192314,1002.099976,29.29999924,4,193.554184,0.925194979,477.6603699,81.90000153,0,0
2021-12-22 19:05 +08:00,160.379303,49.67241287,61.82862091,29.43103409,0,5.034482956,433.379303,1,0,0.016602,0.016602,0,0.01758,152.1850128,100,26.60000038,7.794878483,0,0,23.73518372,17,0,95.18846893,0,24.44192314,1002.099976,29.29999924,0,164.0501556,0.699393332,477.6701965,82.79798126,0,0
2021-12-22 19:10 +08:00,161.5666656,49.5633316,61.82866669,29.4470005,0,5.099999905,433,1,0,0.016601,0.016601,0,0.01563,102.922226,100,26.60000038,7.794878483,0,0,23.73518372,17,0,95.18846893,0,24.44192314,1001.90332,29.19836235,0,177.095993,0.161146343,476.8900757,80.80818939,0,0
2021-12-22 19:15 +08:00,163.2333374,49.77000046,61.92766571,29.43166733,0,5.099999905,426.8999939,1,0,0.016602,0.016602,0,0.01757,76.91426086,100,26.60000038,7.794878483,0,0,23.73518372,17,0,95.18846893,0,24.44192314,1001.900024,29.20000076,0,253.5949249,1.23669529,477.0802917,79.01392365,0,0
2021-12-22 19:20 +08:00,150.7857208,49.29642868,62.08250046,29.42035675,0,5.142857075,428.1071472,1,0,0.01709,0.01709,0,0.01758,76.91426086,100,26.60000038,7.794878483,0,0,23.88392067,17,0,95.18846893,0,24.44192314,1001.900024,29.20000076,0,175.2728577,0.211410969,476.8835144,78.29882813,0,0
2021-12-22 19:25 +08:00,158.7666626,49.51666641,62.40499878,29.39733315,0,5.333333492,432.3333435,1,0,0.016601,0.016601,0,0.01563,52.54608536,100,26.60000038,7.794878483,0,0,23.88392067,17,0,95.18846893,0,24.44192314,1002.096741,29.39674759,0,279.8366089,1.721218586,477.666626,76.6032486,0,0
2021-12-22 19:30 +08:00,163.6666718,49.31999969,62.53933334,29.36566734,0,5.133333206,433.7999878,1,0,0.016602,0.016602,0,0.01757,34.69747162,100,26.60000038,7.794878483,0,0,23.88392067,17,0,95.18846893,0,24.44192314,1002.200012,29.49882317,0,265.3736572,0.129999995,476.6416931,75.19999695,0,0
2021-12-22 19:35 +08:00,166.3333282,49.59999847,62.62566757,29.32900047,0,5.266666889,431.1333313,1,0,0.016601,0.016601,0,0.01758,52.54608536,100,26.60000038,7.794878483,0,0,23.88392067,17,0,95.18846893,0,24.44192314,1002.200012,29.5,0,224.8392487,0.308781534,477.6732178,73.6032486,0,0
2021-12-22 19:40 +08:00,167.3333282,49.5233345,62.73033524,29.29400063,0,5.133333206,433.5333252,1,0,0.016602,0.016602,0,0.01563,34.3995018,100,26.60000038,7.794878483,0,0,23.73507118,17,0,95.18846893,0,24.44192314,1002.400024,29.60000038,0,49.70355606,1.318200469,476.8997803,77.87737274,0,0
2021-12-22 19:45 +08:00,169.0666656,49.59000015,62.7923317,29.28100014,0,5.133333206,427.2333374,1,0,0.016602,0.016601,0,0.01758,65.86379242,100,26.60000038,7.794878483,0,0,23.73507118,17,0,95.18846893,0,24.44192314,1002.400024,29.29999924,0,81.53585052,0.576669633,475.9136963,83.4000473,0,0
2021-12-22 19:50 +08:00,166.1666718,49.55333328,62.85066605,29.26466751,0,5.033333302,426.7000122,1,0,0.017089,0.01709,0,0.01757,52.7622261,100,26.60000038,7.794878483,0,0,23.73507118,17,0,95.18846893,0,24.33396721,1002.400024,29.10324669,0,14.65801334,1.401722908,476.4902344,85.48863983,0,0
2021-12-22 19:55 +08:00,162,49.55666733,62.93766785,29.24866676,0,5.233333111,428.4333191,1,0,0.016602,0.016602,0,0.01563,65.86379242,100,26.60000038,7.794878483,0,0,23.73507118,17,0,95.18846893,0,24.43592834,1002.599976,29.00163841,0,44.14247513,1.97656095,474.3377991,85.99672699,0,0
2021-12-22 20:00 +08:00,162.6551666,49.72068787,63.04137802,29.23862076,0,5.241379261,429.1034546,1,0,0.016602,0.016601,0,0.01758,76.91426086,100,26.60000038,7.794878483,0,0,23.73507118,17,0,95.18846893,0,24.4376545,1002.700012,28.89999962,0,346.7731628,0.870000005,475.9035339,86.89674377,0,0
2021-12-22 20:05 +08:00,160.5333405,49.41666794,63.19133377,29.23033333,0,5.233333111,433.0333252,1,0,0,0.01709,0,0.02539,76.73582458,100,26.60000038,7.794878483,0,0,23.73507118,17,0,95.18846893,0,24.54103661,1002.799988,28.79999924,0,41.54441071,0.309354097,475.8711243,88.19999695,0,0
2021-12-22 20:10 +08:00,153.9285736,49.18928528,63.29071426,29.23285675,0,5.25,429.8928528,1,0,0,0.016602,0,0.02539,52.54608536,100,26.60000038,7.794878483,0,0,23.73507118,17,0,95.18846893,0,24.64398956,1002.900024,28.60000038,0,320.6907349,0.701919198,474.9202576,88.99673462,0,0
2021-12-22 20:15 +08:00,164.7333374,49.5,63.23233414,29.22133255,0,5.400000095,434.7666626,1,0,0,0.01709,0,0.02539,34.69831085,100,26.60000038,7.794878483,0,0,23.8871212,17,0,95.18846893,0,24.64398956,1003.099976,28.59838104,0,73.04193878,0.66323936,474.6877441,89.90000153,0,0
2021-12-22 20:20 +08:00,157.8666687,49.71666718,63.61466599,29.23399925,0,5.633333206,433.1666565,1,0,0,0.017089,0,0.02539,65.86379242,100,26.60000038,7.794878483,0,0,23.8871212,17,0,95.18846893,0,24.64398956,1003.200012,28.5,0,7.658616543,2.554159641,475.8644104,89.79838562,0,0
2021-12-22 20:25 +08:00,163.4516144,49.80967712,63.5406456,29.22161293,0,5.483870983,427.6774292,1,0,0,0.01709,0,0.02539,66.04385376,100,26.60000038,7.794878483,0,0,24.03840828,17,0,95.18846893,0,24.64398956,1003.29834,28.5,0,168.6245422,0.350996166,474.0912476,89.99671936,0,0
2021-12-22 20:30 +08:00,162.9666595,49.61000061,63.44333267,29.24066734,0,5.566666603,431.8666687,1,0,0,0.016602,0,0.02539,66.19874573,100,26.60000038,7.794878483,0,0,24.03840828,17,0,95.18846893,0,24.69470787,1003.400024,28.39999962,0,110.0256424,0.459546208,474.3911743,90.30000305,0,0
2021-12-22 20:35 +08:00,158.3000031,49.7266655,63.59600067,29.25,0,5.566666603,435.1333313,1,0,0,0.01709,0,0.02539,76.51639557,100,26.60000038,7.794878483,0,0,24.03840828,17,0,95.18846893,0,24.7454052,1003.599976,28.29999924,0,15.33275795,0.552815974,473.4968262,89.80653381,0,0
2021-12-22 20:40 +08:00,162.4666595,49.85333252,63.52033234,29.23033333,0,5.466666698,431.3999939,1,0,0,0.017089,0,0.02539,76.52078247,100,26.60000038,7.794878483,0,0,24.03840828,17,0,95.18846893,0,24.85055923,1003.599976,28.29999924,0,226.3207092,0.379042476,474.0827332,88.59999847,0,0
2021-12-22 20:45 +08:00,163.4666595,49.81999969,63.43566513,29.24333382,0,5.366666794,429.2333374,1,0,0,0.01709,0,0.02539,52.94511414,100,26.60000038,7.794878483,0,0,24.03840828,17,0,95.18846893,0,24.85055923,1003.700012,28.29999924,0,87.22395325,0.35406971,472.1136475,87.80000305,0,0
2021-12-22 20:50 +08:00,161.8275909,50.15172577,63.5917244,29.24069023,0,5.655172348,427.7930908,1,0,0,0.016602,0,0.02539,52.80923462,100,26.60000038,7.794878483,0,0,24.03840828,17,0,95.18846893,0,24.95299339,1003.799988,28.10000038,0,96.7394104,0.804268003,473.3115845,88.40000153,0,0
2021-12-22 20:55 +08:00,161.6333313,49.82666779,63.58966827,29.24099922,0,5.366666794,430.1333313,1,0,0,0.01709,0,0.02539,86.39510345,100,26.60000038,7.794878483,0,0,23.88945389,17,0,95.18846893,0,25.05885887,1003.900024,28.10000038,0,51.73771286,0.231967553,475.460907,88.59999847,0,0
2021-12-22 21:00 +08:00,160.1666718,49.80666733,63.63633347,29.22766685,0,5.5,427.4666748,1,0,0,0.01709,0,0.02539,65.86379242,100,26.60000038,7.794878483,0,0,23.88945389,17,0,95.18846893,0,25.05974197,1004.099976,28,0,121.1090622,0.455361128,472.8820496,89.09999847,0,0
2021-12-22 21:05 +08:00,146.75,49.80356979,63.53392792,29.2232151,0,5.5,427.2857056,1,0,0,0.033203,0,0.01758,52.25299835,100,26.60000038,7.794878483,0,0,24.03861809,17,0,95.18846893,0,25.16695023,1004.200012,27.89999962,0,138.4340363,0.053095922,472.2920532,89.79193115,0,0
2021-12-22 21:10 +08:00,160.5666656,49.75333405,63.69133377,29.2246666,0,5.433333397,431.6666565,1,0,0,0.033691,0,0.01563,68.79077148,100,26.60000038,7.794878483,0,0,24.11340332,17,0,95.18846893,0,25.26685143,1004.150024,27.79999924,0,204.9653931,0.694962621,471.794281,90.50002289,0,0
2021-12-22 21:15 +08:00,159.3000031,49.97000122,63.86433411,29.21133423,0,5.699999809,431.1666565,1,0,0,0.033203,0,0.01758,86.39655304,100,26.60000038,7.794878483,0,0,24.18880463,17,0,95.18846893,0,25.36948204,1004.200012,27.79999924,0,82.99382019,0.88000679,471.8792725,91.09999847,0,0
2021-12-22 21:20 +08:00,159.6666718,50.32333374,63.92566681,29.19466591,0,5.699999809,428.0666809,1,0,0,0.033203,0,0.01757,65.93251801,100,26.60000038,7.794878483,0,0,24.43715668,17,0,94.85870361,0,25.44146538,1004.200012,27.79999924,0,354.9573059,0.690909207,471.6259155,91.19958496,0,0
2021-12-22 21:25 +08:00,166.8000031,50.13333511,63.84266663,29.16766739,0,5.633333206,428.8999939,1,0,0,0.033692,0,0.01563,65.64809418,100,26.60000038,7.794878483,0,0,24.48681831,17,0,94.69330597,0,25.47672272,1004.200012,27.79999924,0,73.42945862,0.941739738,470.3025513,91.5,0,0
2021-12-22 21:30 +08:00,164.2666626,50.02000046,64.01599884,29.14599991,0,5.666666508,428.8666687,1,0,0,0.033203,0,0.01758,76.91426086,100,26.60000038,7.794878483,0,0,24.48681831,17,0,94.69330597,0,25.47672272,1004.299194,27.60000038,0,33.27254486,0.650493383,471.3087158,92.09753418,0,0
2021-12-22 21:35 +08:00,160.3333282,49.87333298,64.22399902,29.12533379,0,5.933333397,432.6333313,1,0,0,0.033203,0,0.01758,66.04258728,100,26.60000038,7.794878483,0,0,24.63583374,17,0,94.16531372,0,25.57964516,1004.398376,27.70000076,0,43.94794464,0.574175179,470.9119873,92.30000305,0,0
2021-12-22 21:40 +08:00,158.9666595,50.15000153,64.3303299,29.1123333,0,5.966666698,430.3333435,1,0,0,0.033691,0,0.01562,86.40801239,100,26.60000038,7.794878483,0,0,24.63583374,17,0,94.16531372,0,25.57964516,1004.299988,27.70000076,0,18.05119514,0.68559593,470.7124023,92.5,0,0
2021-12-22 21:45 +08:00,161.3448334,50.47930908,64.44068909,29.09620667,0,5.896551609,430.6896667,1,0,0,0.033204,0,0.01758,34.69311905,100,26.60000038,7.794878483,0,0,24.63583374,17,0,94.16531372,0,25.68257904,1004.299988,27.70000076,0,15.78147984,1.237541199,471.6837769,93.00485229,0,0
2021-12-22 21:50 +08:00,159.0333405,50.28666687,64.65100098,29.07766724,0,6.133333206,430.6333313,1,0,0,0.033203,0,0.01758,52.54608536,100,26.60000038,7.794878483,0,0,24.48576546,17,0,93.66670227,0,25.68257904,1004.299988,27.70000076,0,83.23339844,0.171616375,471.6990662,92.79838562,0,0
2021-12-22 21:55 +08:00,147.5357208,50.01071548,64.64356995,29.05964279,0,6.321428776,430.25,1,0,0,0.033691,0,0.01562,52.54608536,100,26.60000038,7.794878483,0,0,24.63458252,17,0,93.66670227,0,25.68257904,1004.200012,27.60162926,0,36.05023575,0.297229916,470.6943359,92.99674225,0,0
2021-12-22 22:00 +08:00,163.5,49.92333221,64.71700287,29.02566719,0,6.099999905,429.3666687,1,0,0,0.033203,0,0.01758,34.69400406,100,26.60000038,7.794878483,0,0,24.78225899,17,0,93.66670227,0,25.78611946,1004.299988,27.50162315,0,96.92133331,0.674969018,470.692688,93.80000305,0,0
2021-12-22 22:05 +08:00,164.0666656,50.19333267,64.68166351,29.02033424,0,5.933333397,431.5666809,1,0,0,0.016602,0,0.01758,52.54608536,100,26.60000038,7.794878483,0,0,24.7846756,17,0,93.66670227,0,25.78611946,1004.299988,27.5,0,135.582489,0.087041959,471.4825439,94.19999695,0,0
2021-12-22 22:10 +08:00,157.0333405,50.68000031,64.65599823,29.0466671,0,6.166666508,433.3333435,1,0,0,0.016601,0,0.01562,52.76200485,100,26.60000038,7.794878483,0,0,24.7846756,17,0,93.66670227,0,25.885149,1004.301636,27.60000038,0,286.9800415,0.409999996,470.6947632,94.19999695,0,0
2021-12-22 22:15 +08:00,157.5666656,50.56000137,64.71199799,29.05466652,0,6.166666508,433.1000061,1,0,0,0.01709,0,0.01758,52.94435501,100,26.60000038,7.794878483,0,0,24.7846756,17,0,93.66670227,0,25.885149,1004.398376,27.5,0,257.4550781,0.221144065,470.4927368,94.49673462,0,0
2021-12-22 22:20 +08:00,156.8666687,50.44666672,64.96333313,29.0466671,0,6.266666889,428.7333374,1,0,0,0.016602,0,0.01758,52.76266098,100,26.60000038,7.794878483,0,0,24.7846756,17,0,93.17153168,0,25.885149,1004.398376,27.5,0,68.76735687,0.144228145,469.7158813,94.5,0,0
2021-12-22 22:25 +08:00,159.1333313,50.45333481,64.91166687,29.03966713,0,6.066666603,430.0333252,1,0,0,0.016601,0,0.01562,76.73560333,100,26.60000038,7.794878483,0,0,24.7846756,17,0,93.17153168,0,25.885149,1004.400024,27.59838295,0,11.78629684,0.479999989,470.486084,94,0,0
2021-12-22 22:30 +08:00,161.8999939,50.68999863,64.85199738,29.0443325,0,6.166666508,429.3999939,1,0,0,0.016602,0,0.01758,76.91426086,100,26.60000038,7.794878483,0,0,24.7846756,17,0,93.17153168,0,25.98576927,1004.203247,27.60000038,0,242.5415344,0.278042644,471.1120911,93.90000153,0,0
2021-12-22 22:35 +08:00,156.9310303,50.58965683,64.92378998,29.01068878,0,6.172413826,430.6896667,1,0,0,0.01709,0,0.01758,66.04294586,100,26.60000038,7.794878483,0,0,24.93348122,17,0,92.67003632,0,25.98576927,1004.301636,27.5,0,273.2638855,0.460648507,471.6792908,94.49675751,0,0
2021-12-22 22:40 +08:00,158.8999939,50.58000183,65.11433411,29.00166702,0,6.266666889,433,1,0,0,0.016601,0,0.01563,65.86379242,100,26.60000038,7.794878483,0,0,24.93348122,17,0,92.91636658,0,25.98576927,1004.400024,27.50163269,0,251.5861359,0.680000007,470.5950623,94.5,0,0
2021-12-22 22:45 +08:00,144.6071472,50.63214111,65.2096405,28.98749924,0,6.428571224,435.9285583,1,0,0,0.016602,0,0.01757,65.86379242,100,26.60000038,7.794878483,0,0,24.78444672,17,0,93.16661072,0,25.98576927,1004.400024,27.5,0,288.5639038,0.513190687,471.4878235,94.69999695,0,0
2021-12-22 22:50 +08:00,154.9666595,50.67666626,65.30699921,28.9873333,0,6.400000095,436.2000122,1,0,0,0.016601,0,0.01758,76.73329163,100,26.60000038,7.794878483,0,0,24.78444672,17,0,93.16661072,0,26.08327293,1004.398376,27.59836197,0,249.9759521,0.311473906,470.5092468,94.70326996,0,0
2021-12-22 22:55 +08:00,154.1000061,51.38333511,65.08499908,29.00466728,0,6.333333492,434.5666809,1,0,0,0.01709,0,0.01563,76.51839447,100,26.60000038,7.794878483,0,0,24.93322372,17,0,93.16661072,0,26.08490944,1004.599976,27.60000038,0,299.2153931,0.025685858,471.1056213,94.69674683,0,0
2021-12-22 23:00 +08:00,156.4666595,51.00333405,65.07099915,29.05266762,0.166666672,6.333333492,433.3333435,1,0,0,0.016602,0,0.01757,76.73455048,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.08490944,1004.599976,27.60000038,0,203.8865662,0.151300997,471.4858093,94.70162201,0,0
2021-12-22 23:05 +08:00,154.5666656,50.84666824,65.41333008,29.01799965,4.690000057,6.400000095,430.5,1,0.016724,0,0.016601,0,0.01758,76.91426086,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.08490944,1004.599976,27.5,0,191.4407501,0.170000002,471.8759766,95.19676971,0,0
2021-12-22 23:10 +08:00,157,51.29999924,65.35366821,29.0253334,14.17333317,6.533333302,428.3333435,1,0.016723,0,0.016602,0,0.01563,65.86379242,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.08490944,1004.599976,27.5,0,355.8101807,0.29673779,470.2928467,95.49673462,0,0
2021-12-22 23:15 +08:00,159.5333405,51.08333206,65.37133026,29.04500008,25.15999985,6.433333397,433.7999878,1,0.016724,0,0.016601,0,0.01758,76.73545837,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.08490944,1004.599976,27.5,0,261.549408,0.259869993,470.6893921,95.09999847,0,0
2021-12-22 23:20 +08:00,160.6333313,51.18333435,65.29799652,29.01666641,34.20333481,6.333333492,431.6333313,1,0.016846,0,0.01709,0,0.01757,66.04440308,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.18488121,1004.599976,27.5,0,267.2582092,0.264739782,470.2993774,95.30326843,0,0
