timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-22 23:25 +08:00,156.1666718,51.09999847,65.4980011,28.98900032,50.95999908,6.466666698,433.9666748,1,0.016723,0,0.016602,0,0.01563,76.73492432,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.18488121,1004.599976,27.5,0,117.9682083,0.50999999,470.1069336,95.30000305,0,0
2021-12-22 23:30 +08:00,156.620697,50.91724014,65.30792999,28.99379349,77.40000153,6.482758522,433.2069092,1,0.016724,0,0.016601,0,0.01758,76.91426086,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.18488121,1004.599976,27.5983696,0,345.7228394,1.452546597,469.3095703,95.09999847,0,0
2021-12-22 23:35 +08:00,156.2758636,51.7379303,65.13586426,29.02344894,104.2103424,6.344827652,434.5172424,1,0.016724,0,0.016602,0,0.01758,76.91426086,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.18488121,1004.599976,27.70000076,0,247.8058929,0.27793619,471.6686707,94.19999695,0,0
2021-12-22 23:40 +08:00,138.620697,50.79655075,65.24551392,29.03724098,133.4655151,6.310344696,429.3103333,1,0.016723,0,0.016602,0,0.01562,66.04404449,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.18488121,1004.599976,27.69836998,0,122.1890411,0.326248348,471.1120911,94,0,0
2021-12-22 23:45 +08:00,148.8333282,50.94666672,65.38566589,29.00866699,159.8099976,6.433333397,432.8999939,1,0.016724,0,0.016601,0,0.01758,76.7352829,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.28410912,1004.599976,27.70000076,0,110.3184052,0.338746011,471.2989502,94.30000305,0,0
2021-12-22 23:50 +08:00,145.6000061,51.0933342,65.64333344,28.99533272,190.5566711,6.5,431.8333435,1,0.016846,0,0.01709,0,0.01758,66.2011261,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.28410912,1004.599976,27.60000038,0,354.0237122,0.849734247,470.6991272,95.09999847,0,0
2021-12-22 23:55 +08:00,146.6333313,51.17333221,65.74933624,28.97100067,217.706665,6.766666889,430.1333313,1,0.016723,0,0.016602,0,0.01562,76.91426086,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.28410912,1004.599976,27.5,0,237.1471252,0.185020775,470.8909607,95.09999847,0,0
2021-12-23 00:00 +08:00,146.6666718,51.05333328,65.94233704,28.98333359,233.6600037,6.866666794,429.1666565,1,0.016724,0,0.016601,0,0.01758,86.40943909,100,26.60000038,7.794878483,0,0,24.93322372,17,0,92.66294861,0,26.28410912,1004.599976,27.5,0,150.3283081,0.403555989,470.2895813,95.09999847,0,0
2021-12-23 00:05 +08:00,135.4333344,51.25,65.42199707,28.93700027,250.0066681,6.5,429.7000122,1,0,0,0.016602,0,0.01758,86.40801239,100,26.60000038,7.794878483,0,0,25.08206558,17,0,92.66294861,0,26.28410912,1004.599976,27.4016304,0,76.48618317,0.310978681,470.1092529,95.49673462,0,0
2021-12-23 00:10 +08:00,102.7333298,50.78666687,63.6969986,28.77666664,269.4833374,6.166666508,428.7333374,1,0,0,0.016601,0,0.01562,130.0224915,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.28410912,1004.599976,27.39838409,0,110.3644104,0.556770563,470.6796875,95.80000305,0,0
2021-12-23 00:15 +08:00,85.1333313,51.18000031,62.65766525,28.74033356,273.5799866,5.866666794,433.3999939,1,0,0,0.01709,0,0.01758,95.49315643,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.28410912,1004.599976,27.29999924,0,37.4492836,0.287069887,470.0994568,96,0,0
2021-12-23 00:20 +08:00,74.62068939,51.15861893,62.28827667,28.57482719,227.1896515,5.13793087,430.620697,1,0,0,0.016602,0,0.01758,103.1945496,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.28410912,1004.599976,27.29999924,0,248.9593811,0.330814749,468.7195435,96,0,0
2021-12-23 00:25 +08:00,70.16666412,51.04333496,61.40133286,28.65600014,200.8566742,4.900000095,433.7000122,1,0,0,0.016601,0,0.01562,103.3137283,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.28410912,1004.599976,27.39999962,0,340.0566711,0.351464778,470.0929565,95.50322723,0,0
2021-12-23 00:30 +08:00,63.2142868,51.06071472,60.50821304,28.78285789,186.5142822,4.75,428.75,1,0,0,0.016602,0,0.01758,95.37340546,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.28410912,1004.599976,27.39999962,0,155.1754456,0.631673038,469.8858643,95.09999847,0,0
2021-12-23 00:35 +08:00,70.56666565,51.6566658,60.49700165,28.59399986,184.156662,4.266666889,431.8333435,1,0,0,0.01709,0,0.01758,103.1945496,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.28410912,1004.403259,27.39999962,0,352.1428528,0.654169261,470.489502,95.30000305,0,0
2021-12-23 00:40 +08:00,72.19999695,51.09999847,60.34033203,28.48766708,182.886673,4.066666603,431.7666626,1,0,0,0.016601,0,0.01563,103.0648575,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.38465881,1004.400024,27.39999962,0,326.9510193,0.33973676,469.6898499,95.79837036,0,0
2021-12-23 00:45 +08:00,84.6333313,51.45000076,60.11000061,28.44233322,177.6600037,3.966666698,433.2000122,1,0,0,0.016602,0,0.01757,110.5752182,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.38465881,1004.400024,27.39999962,0,21.01487923,0.889482796,470.5024414,96.30000305,0,0
2021-12-23 00:50 +08:00,97.1333313,51.63333511,59.88866806,28.39800072,148.5666656,3.533333302,432.2666626,1,0,0,0.016601,0,0.01758,102.9088898,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.38465881,1004.400024,27.29999924,0,95.05345917,0.050163116,470.4797058,97.19673157,0,0
2021-12-23 00:55 +08:00,92.30000305,51.26333237,59.74166489,28.36033249,122.2266693,3.433333397,427.8999939,2,0,0,0.01709,0,0.01563,117.2615814,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.38465881,1004.301636,27.29999924,0,78.11145782,1.004655242,470.1123962,98.3951416,0,0
2021-12-23 01:00 +08:00,103.4666672,54.34000015,60.36100006,28.26499939,124.4166641,3.400000095,432.1666565,1,0,0,0.016602,0,0.01757,110.4545898,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.38465881,1004.299988,27.29999924,0,353.8488159,0.656567752,469.4932251,99.09509277,0,0
2021-12-23 01:05 +08:00,136.1666718,53.88999939,61.86700058,28.01433372,134.1900024,3.966666698,433.1666565,1,0,0.016601,0.016601,0,0.0254,110.6874924,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.38465881,1004.20166,27.10324669,0,352.105072,0.469088286,469.1168213,99.89513397,0,0
2021-12-23 01:10 +08:00,136.3999939,54.38999939,61.81933212,27.96066666,160.2733307,3.5,434.0666809,1,0,0.016602,0.01709,0,0.02539,103.1945496,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.38465881,1004.200012,27.10161591,0,335.9485168,1.240668297,469.6864014,99.90000153,0,0
2021-12-23 01:15 +08:00,129.1724091,53.25517273,61.75689697,27.87586212,122.5275879,3.310344934,430.2758484,1,0,0.01709,0.016602,0,0.02539,103.427536,100,26.60000038,7.794878483,0,0,24.77655983,17,0,92.66294861,0,26.38465881,1004.200012,27.00162888,0,78.18798828,0.452607125,469.8865662,99.90000153,0,0
2021-12-23 01:20 +08:00,112.25,52.77142715,61.42571259,27.90285683,153.0928497,3.178571463,430.9642944,1,0,0.016601,0.016601,0,0.02539,95.60359192,100,26.60000038,7.794878483,0,0,24.77655983,17,0,93.1654129,0,26.38465881,1004.101624,27,0,358.005249,0.450485408,469.0770569,99.90000153,0,0
2021-12-23 01:25 +08:00,117.2333298,53.47000122,61.29399872,27.87466621,227.6900024,3.166666746,432.5666809,1,0,0.016602,0.01709,0,0.02539,103.1972885,100,26.60000038,7.794878483,0,0,24.77655983,17,0,93.1654129,0,26.48236084,1004.299988,26.89999962,0,23.9854393,0.712333798,468.3099365,99.90000153,0,0
2021-12-23 01:30 +08:00,118.1333313,53.15999985,61.1843338,27.86566734,259.7399902,3.099999905,434.5333252,1,0,0.016601,0.016602,0,0.02539,117.2615738,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.1654129,0,26.48398018,1004.299988,26.89999962,0,97.88315582,0.461175621,467.3329163,99.90000153,0,0
2021-12-23 01:35 +08:00,119.5,53.01333237,61.0826683,27.83600044,270.0499878,3.099999905,434.2999878,1,0,0.01709,0.016601,0,0.02539,110.4547119,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.1654129,0,26.48398018,1004.299988,26.89999962,0,97.71986389,0.133715212,468.4772339,99.90000153,0,0
2021-12-23 01:40 +08:00,119.6666641,52.91999817,61.04066849,27.78100014,291.5899963,3,440.2999878,1,0,0.016602,0.01709,0,0.02539,95.60540009,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.1654129,0,26.48398018,1004.099976,26.89999962,0,88.73565674,0.439999998,467.6939087,99.90000153,0,0
2021-12-23 01:45 +08:00,126.4666672,53.19333267,60.86833191,27.81599998,312.6266785,2.933333397,439.6000061,1,0,0.016601,0.016602,0,0.02539,117.4930496,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.1654129,0,26.48398018,1004.099976,26.89999962,0,233.7004547,0.172620356,468.3002014,99.90000153,0,0
2021-12-23 01:50 +08:00,140.3333282,52.9766655,60.82266617,27.78633308,332.019989,2.933333397,440.8333435,1,0,0.016602,0.016601,0,0.02539,123.920166,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.1654129,0,26.48398018,1003.900024,26.79999924,0,66.50777435,0.251326203,468.8870239,99.90000153,0,0
2021-12-23 01:55 +08:00,142.1290283,53.05161285,60.67871094,27.78354836,350.1871033,2.677419424,438.2580566,1,0,0.01709,0.01709,0,0.02539,110.5752182,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.65949249,0,26.48398018,1003.799988,26.79999924,0,22.11792946,0.53755337,467.6873779,99.90000153,0,0
2021-12-23 02:00 +08:00,144.9333344,53.14666748,60.63533401,27.75,358.8566589,2.766666651,434.9333191,1,0,0.016601,0.016602,0,0.02539,117.5990829,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.66768646,0,26.48398018,1003.60321,26.79999924,0,342.3558044,1.039461493,467.2940674,99.90000153,0,0
2021-12-23 02:05 +08:00,146.2413788,52.98275757,60.44586182,27.79000092,381.8482666,2.620689631,433.379303,1,0,0,0.016601,0,0.01758,110.5752182,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.66768646,0,26.48398018,1003.599976,26.79999924,0,227.6941528,0.184998259,467.5103455,99.90000153,0,0
2021-12-23 02:10 +08:00,139.5357208,52.38214111,60.38750076,27.79071426,409.6642761,2.357142925,437.7142944,1,0,0,0.01709,0,0.01563,130.1269531,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.66768646,0,26.48398018,1003.400024,26.79999924,0,346.2051697,0.213262215,467.2940674,99.90000153,0,0
2021-12-23 02:15 +08:00,140.3666687,52.97999954,60.46733475,27.72966576,420.063324,2.233333349,436.0333252,1,0,0,0.016602,0,0.01757,117.4887161,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.66768646,0,26.48398018,1003.400024,26.79999924,0,164.883316,0.20161964,467.6852112,99.90000153,0,0
2021-12-23 02:20 +08:00,151.3666687,52.91333389,60.39566803,27.72366714,412.5733337,2.299999952,435.8666687,1,0,0,0.017089,0,0.01758,110.7948303,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.66768646,0,26.48398018,1003.301636,26.79999924,0,151.0801392,0.473795593,468.4577332,99.90000153,0,0
2021-12-23 02:25 +08:00,165.5,52.75999832,60.42633438,27.67866707,415.0299988,2.099999905,436.5,1,0,0,0.016602,0,0.01563,110.5779037,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.66768646,0,26.48398018,1003.299988,26.60000038,0,195.0504913,0.300000012,466.8942566,99.90000153,0,0
2021-12-23 02:30 +08:00,171.8999939,52.88000107,60.44433212,27.66466713,350.2099915,2.200000048,431.9333191,1,0,0,0.01709,0,0.01757,110.5752182,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.66768646,0,26.48398018,1003.20166,26.59836388,0,215.6386719,0.444090039,467.0778809,99.90000153,0,0
2021-12-23 02:35 +08:00,174.1666718,52.82333374,60.33566666,27.68400002,306.5333252,2.166666746,435.8333435,1,0,0,0.016601,0,0.01758,124.0247726,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.66768646,0,26.48398018,1002.903259,26.5,0,266.5063477,0.278214812,466.5237122,99.90000153,0,0
2021-12-23 02:40 +08:00,178.1333313,53.11666489,60.23266602,27.70366669,285.9299927,2.033333302,434.7666626,1,0,0,0.01709,0,0.01563,123.8602676,100,26.60000038,7.794878483,0,0,24.92654037,17,0,94.75721741,0,26.48398018,1002.901672,26.60000038,0,329.3261108,0.261069,468.09375,99.90000153,0,0
2021-12-23 02:45 +08:00,178.3000031,52.96666718,60.27933502,27.66666603,288.4966736,2.099999905,429.7666626,1,0,0,0.016602,0,0.01758,117.4931641,100,26.60000038,7.794878483,0,0,24.92654037,17,0,93.61785126,0,26.48398018,1002.900024,26.5,0,53.98450851,0.91027236,466.1465149,99.90000153,0,0
2021-12-23 02:50 +08:00,179.1999969,53.03666687,60.41500092,27.60099983,304.0466614,2.033333302,435.5333252,1,0,0,0.01709,0,0.01757,110.716507,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.48398018,1002.799988,26.60000038,0,34.23386002,0.999183595,466.7008667,99.90000153,0,0
2021-12-23 02:55 +08:00,175.0333405,52.94333267,60.23866653,27.64966583,320.2000122,2,437.7666626,1,0,0,0.016601,0,0.01563,110.7932968,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.48398018,1002.799988,26.60000038,0,33.49571609,1.354163289,466.4847717,99.90000153,0,0
2021-12-23 03:00 +08:00,170.1379242,53.45862198,60.22689819,27.63931084,330.5655212,2,441.6551819,1,0,0,0.01709,0,0.01758,117.5987549,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.48398018,1002.799988,26.60000038,0,4.526401043,1.818663836,467.2841797,99.90000153,0,0
2021-12-23 03:05 +08:00,152.3928528,52.69285583,60.31464386,27.60142899,344.5178528,2.035714388,431.9285583,1,0,0,0.016602,0,0.01758,103.1945496,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.48398018,1002.599976,26.60000038,0,14.85097885,0.980043292,467.2940674,99.90000153,0,0
2021-12-23 03:10 +08:00,163.6000061,52.83666611,60.4046669,27.57566643,368.063324,2,430.2999878,1,0,0,0.016601,0,0.01562,110.5762558,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.48398018,1002.601624,26.60000038,0,11.88050461,1.313429236,468.0645142,99.90000153,0,0
2021-12-23 03:15 +08:00,161.0333405,52.95000076,60.25033188,27.61266708,369.1233215,2,434,1,0,0,0.01709,0,0.01758,117.4931641,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.48398018,1002.5,26.70000076,0,261.5827942,0.417871028,467.4940186,99.90000153,0,0
2021-12-23 03:20 +08:00,156.3666687,53.05666733,60.16233444,27.63199997,340.0700073,2,435.5,1,0,0,0.016602,0,0.01758,124.0264816,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58192825,1002.5,26.70000076,0,18.99856186,1.254963517,466.8943481,99.90000153,0,0
2021-12-23 03:25 +08:00,154.3000031,52.83333206,60.20333481,27.61266708,305.6833191,2,432.5333252,1,0,0,0.016601,0,0.01562,124.0258636,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.640015,26.70000076,0,89.60028839,0.281997621,467.5939331,99.90000153,0,0
2021-12-23 03:30 +08:00,151.3333282,53.09000015,60.30400085,27.58733368,281.5833435,2,430.9666748,1,0,0,0.016602,0,0.01758,124.0258636,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.700012,26.70000076,0,85.47579956,0.28875488,467.3441467,99.90000153,0,0
2021-12-23 03:35 +08:00,149.3333282,52.81666565,60.30799866,27.57533264,264.1333313,2,427.3666687,1,0,0,0.01709,0,0.01758,125.8835144,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.700012,26.70000076,0,44.41836548,0.560621679,467.6951294,99.90000153,0,0
2021-12-23 03:40 +08:00,146.7666626,53.02000046,60.10133362,27.6293335,250.7566681,2,425.3999939,1,0,0,0.016601,0,0.01562,128.9868927,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.640076,26.70000076,0,49.52730942,0.412389368,468.2419128,99.90000153,0,0
2021-12-23 03:45 +08:00,145.3000031,52.90999985,60.22366714,27.57666588,250.4299927,2.033333302,425.5666809,1,0,0,0.016602,0,0.01758,110.4551926,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.599976,26.70000076,0,29.70740891,0.647885919,467.9036255,99.90000153,0,0
2021-12-23 03:50 +08:00,143.3448334,53.16206741,60.26517105,27.55448341,256.7827454,2,424.6896667,1,0,0,0.016601,0,0.01758,124.0258102,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.40332,26.70000076,0,318.4942627,0.158188328,468.8934937,99.90000153,0,0
2021-12-23 03:55 +08:00,128.4642792,52.79999924,60.19178391,27.58285713,265.4356995,2.035714388,419.6785583,1,0,0,0.01709,0,0.01562,124.0258636,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.400024,26.70000076,0,30.17763329,0.58667022,468.4936829,99.90000153,0,0
2021-12-23 04:00 +08:00,137.2666626,52.96333313,60.16533279,27.59733391,286.8933411,2.033333302,421,1,0,0,0.016602,0,0.01758,110.8928833,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.299988,26.70000076,0,8.451077461,0.640786588,467.6971436,99.90000153,0,0
2021-12-23 04:05 +08:00,140.8999939,52.85333252,60.25866699,27.55699921,311.2166748,2.033333302,424.3999939,1,0,0,0.016601,0,0.01758,110.576561,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.099976,26.70000076,0,10.89716434,1.146475434,468.2936401,99.90000153,0,0
2021-12-23 04:10 +08:00,139.8333282,52.77999878,60.29933167,27.52599907,351.9466553,2.033333302,420.2000122,1,0,0,0.016602,0,0.01563,103.196022,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1001.903259,26.70000076,0,18.02392769,1.383521438,466.9040527,99.90000153,0,0
2021-12-23 04:15 +08:00,139.3666687,52.85666656,60.32266617,27.50233269,396.1633301,2.033333302,417.3666687,1,0,0,0.016601,0,0.01757,117.4937057,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1001.900024,26.70000076,0,91.1679306,0.665269732,467.100769,99.90000153,0,0
2021-12-23 04:20 +08:00,139.3999939,52.9066658,60.22066498,27.55500031,409.0299988,2.033333302,419.6666565,1,0,0,0.01709,0,0.01758,130.225174,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1001.900024,26.70000076,0,262.9515381,0.186245844,467.7036438,99.90000153,0,0
2021-12-23 04:25 +08:00,140.1000061,53,60.29266739,27.5253334,428.25,2.066666603,416.7999878,1,0,0,0.016602,0,0.01563,110.5753326,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.099976,26.60163879,0,100.1264114,0.589999974,467.8937988,99.90000153,0,0
2021-12-23 04:30 +08:00,139.8000031,52.91333389,60.23400116,27.54066658,455.769989,2.066666603,417.2999878,1,0,0,0.016601,0,0.01757,110.5752182,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.099976,26.60000038,0,160.5739594,0.171627894,467.4972839,99.90000153,0,0
2021-12-23 04:35 +08:00,139.9333344,52.91999817,60.277668,27.52566719,493.9266663,2.033333302,419.0333252,1,0,0,0.016602,0,0.01758,124.0224991,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.200012,26.60000038,0,26.02974319,0.893056631,467.6940002,99.90000153,0,0
2021-12-23 04:40 +08:00,138.3000031,52.91333389,60.20233154,27.55866623,535.6033325,2.033333302,418.4666748,1,0,0,0.016601,0,0.01563,117.4931641,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.200012,26.59837151,0,323.9142761,0.488207579,466.2945557,99.90000153,0,0
2021-12-23 04:45 +08:00,130.6296234,52.45555496,60.19963074,27.54851913,567.3703613,2.222222328,417.555542,1,0,0,0.016602,0,0.01758,123.9202728,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.299988,26.60000038,0,334.5682068,0.141778022,467.0877686,99.90000153,0,0
2021-12-23 04:50 +08:00,132.4666595,52.63999939,60.15566635,27.55866623,598.5133057,2.033333302,413.4666748,1,0,0,0.01709,0,0.01757,124.0258636,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.400024,26.60000038,0,34.59346771,0.319999993,467.8840637,99.90000153,0,0
2021-12-23 04:55 +08:00,139.2333374,53.00999832,60.32566833,27.49166679,639.4000244,2.266666651,411.1000061,1,0,0,0.016601,0,0.01563,130.2281189,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.599976,26.60000038,0,39.84857178,0.927217543,466.9105225,99.40323639,0,0
2021-12-23 05:00 +08:00,141.8000031,53.24333191,60.32433319,27.48500061,664.6900024,2.066666603,405.3333435,1,0,0,0.016602,0,0.01758,110.6882858,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.599976,26.70000076,0,14.79049587,0.409999996,467.2979126,98.69999695,0,0
2021-12-23 05:05 +08:00,145.0333405,51.99333191,60.28966522,27.50966644,669.7333374,2.166666746,405.8666687,1,0,0,0.016601,0,0.02539,124.0258636,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.700012,26.70000076,0,320.486084,0.268218398,469.0577087,97.90000153,0,0
2021-12-23 05:10 +08:00,147.3333282,51.10666656,60.19900131,27.53933334,678.0866699,2.133333445,409.6333313,1,0,0,0.01709,0,0.02539,110.578804,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.700012,26.70000076,0,183.8295288,0.223872468,469.0707397,98.09999847,0,0
2021-12-23 05:15 +08:00,149.6999969,51.88666534,60.19100189,27.5189991,698.9966431,2,409.7666626,1,0,0,0.016602,0,0.02539,124.0258636,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.900024,26.70000076,0,107.4485703,0.642526984,468.2871399,98.40000153,0,0
2021-12-23 05:20 +08:00,151.0666656,53.0233345,60.14233398,27.53333282,744.6966553,2.166666746,414.1666565,1,0,0,0.016601,0,0.02539,110.6870422,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.849976,26.60000038,0,41.59561539,0.884970844,468.467804,98.1999054,0,0
2021-12-23 05:25 +08:00,151.0666656,53.2733345,60.14300156,27.56866646,761.4799805,2.233333349,416.0666809,1,0,0,0.01709,0,0.02539,110.5752182,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.799988,26.70000076,0,358.396759,0.781860709,467.1202698,97.50325775,0,0
2021-12-23 05:30 +08:00,150.8999939,53.50333405,60.12266541,27.5806675,767.166687,2.200000048,412.3333435,1,0,0,0.016602,0,0.02734,124.0244522,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.799988,26.70000076,0,9.963681221,0.202265248,468.5065918,96.90000153,0,0
2021-12-23 05:35 +08:00,153.4482727,53.41379166,60.14138031,27.57379341,770.2896729,2.034482718,414.6896667,1,0,0,0.016601,0,0.02539,110.4548264,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.799988,26.70000076,0,70.96718597,0.699297488,467.3006287,97.30000305,0,0
2021-12-23 05:40 +08:00,140.1785736,52.75714111,60.04928589,27.60678482,767.6643066,2.107142925,416.7142944,1,0,0,0.01709,0,0.0254,103.1961441,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1002.900024,26.70000076,0,36.89725494,0.619974017,467.3167114,97.70001984,0,0
2021-12-23 05:45 +08:00,156.6666718,52.92333221,60.0233345,27.59799957,773.1066895,2.033333302,417.4666748,1,0,0,0.016602,0,0.02539,130.2281189,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1003.099976,26.70000076,0,277.8555908,0.101151228,467.6808777,97.69999695,0,0
2021-12-23 05:50 +08:00,156.5,52.85666656,59.87966537,27.66033363,792.1500244,2.033333302,419.8333435,1,0,0,0.016601,0,0.02539,117.4937057,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1003.099976,26.70000076,0,227.7392426,0.152772993,451.38797,97.5,0,0
2021-12-23 05:55 +08:00,159.2666626,52.94333267,59.84866714,27.67766762,850.210022,2.066666603,415.3333435,1,0,0,0.01709,0,0.02539,124.0258636,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1003.099976,26.70000076,0,318.2955627,0.535950959,467.29422,97.80000305,0,0
2021-12-23 06:00 +08:00,159.3666687,53.77666855,59.90399933,27.64766693,890.7266846,2.233333349,414.1666565,1,0,0,0.016602,0,0.02539,117.4931641,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1003.200012,26.69837379,0,251.5236969,0.319999993,467.2973328,98.29837799,0,0
2021-12-23 06:05 +08:00,159.8666687,52.89333344,60.02066803,27.61633301,904.1766968,2.133333445,420.8333435,1,0,0.016602,0.033203,0,0.01758,103.1924286,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1003.101563,26.70000076,0,30.90934181,0.051774878,467.8841858,98.29838562,0,0
2021-12-23 06:10 +08:00,158.1666718,53.58333206,59.90966797,27.65266609,905.5466919,2.033333302,416,1,0,0.016601,0.033691,0,0.01562,117.4931641,100,26.60000038,7.794878483,0,0,24.92654037,17,0,92.58751678,0,26.58356285,1003.101624,26.70000076,0,344.6747437,0.414548755,467.6939087,98,0,0
2021-12-23 06:15 +08:00,156.4666595,52.95999908,59.847332,27.67666626,908.9466553,2.133333445,411.5666809,1,0,0.01709,0.033203,0,0.01758,103.1952438,100,26.60000038,7.794878483,0,0,24.77782059,17,0,92.58751678,0,26.58356285,1003.200012,26.60000038,0,56.39775467,0.741001904,467.4743958,98,0,0
2021-12-23 06:20 +08:00,160.2666626,51.63999939,59.86033249,27.6779995,923.4833374,2.133333445,414.3999939,1,0,0.016602,0.033692,0,0.01758,117.2998123,100,26.60000038,7.794878483,0,0,24.77782059,17,0,92.58751678,0,26.58356285,1003.349976,26.60000038,0,47.95316315,0.509977281,467.1941528,98.25000763,0,0
2021-12-23 06:25 +08:00,160.1000061,51.99333191,59.76766586,27.69099998,939.1733398,2.099999905,409.5333252,1,0,0.016601,0.033203,0,0.01562,117.4947968,100,26.60000038,7.794878483,0,0,24.77782059,17,0,92.58751678,0,26.58356285,1003.400024,26.5,0,49.98340225,0.98224932,467.3102112,98.5,0,0
2021-12-23 06:30 +08:00,142,51.66666794,59.69074249,27.71037102,948.2814941,2.037037134,412.0740662,1,0,0.016602,0.033691,0,0.01758,129.906601,100,26.60000038,7.794878483,0,0,24.77782059,17,0,92.58751678,0,26.58356285,1003.400024,26.6000042,0,91.00045013,0.100010328,466.297821,98.59999847,0,0
2021-12-23 06:35 +08:00,152.6333313,51.95999908,59.79266739,27.68833351,953.0733032,2,411.0666809,1,0,0.016601,0.033204,0,0.01758,136.1477051,100,26.60000038,7.794878483,0,0,24.77782059,17,0,92.58751678,0,26.58356285,1003.599976,26.60162163,0,65.00041962,0.219999999,468.0775452,98.5,0,0
2021-12-23 06:40 +08:00,155.4333344,51.9366684,59.74200058,27.70999908,951.2466431,2.033333302,415,1,0,0.016602,0.033203,0,0.01562,117.4946442,100,26.60000038,7.794878483,0,0,24.92653847,17,0,92.58751678,0,26.58356285,1003.599976,26.70000076,0,296.390564,0.40003261,467.2973328,98.30000305,0,0
2021-12-23 06:45 +08:00,163.1333313,51.61666489,59.70899963,27.71066666,923.5700073,2,418.1000061,1,0,0.01709,0.033691,0,0.01758,117.3813171,100,26.60000038,7.794878483,0,0,24.92653847,17,0,92.58751678,0,26.58356285,1003.599976,26.70000076,0,338.1001282,0.455012441,468.0775757,98.5,0,0
2021-12-23 06:50 +08:00,159.6000061,51.81000137,59.78033447,27.69199944,889.3266602,2.033333302,420.7333374,1,0,0.016601,0.033203,0,0.01758,124.0264816,100,26.60000038,7.794878483,0,0,24.92653847,17,0,92.58751678,0,26.58356285,1003.698364,26.70000076,0,156.4748688,0.426903933,467.8938599,97.90000153,0,0
2021-12-23 06:55 +08:00,152.8666687,51.72999954,59.87233353,27.69466591,868.0999756,2.133333445,417.4666748,1,0,0.016602,0.033692,0,0.01562,117.4931641,100,26.60000038,7.794878483,0,0,24.92653847,17,0,92.58751678,0,26.58356285,1003.599976,26.70000076,0,64.93248749,0.487734795,467.6922913,97.90000153,0,0
2021-12-23 07:00 +08:00,144.3333282,51.83000183,59.90599823,27.68766594,825.5800171,2.233333349,418.5333252,1,0,0.016601,0.033203,0,0.01758,120.759079,100,26.60000038,7.794878483,0,0,24.92653847,17,0,92.58751678,0,26.58356285,1003.400024,26.70000076,0,125.091629,0.58569169,467.5167847,98.59837341,0,0
2021-12-23 07:05 +08:00,138.6666718,51.90999985,59.89300156,27.68166733,776.7000122,2.599999905,422.8666687,1,0,0,0.016601,0,0.01758,103.1924286,100,26.60000038,7.794878483,0,0,24.92653847,17,0,92.58751678,0,26.58356285,1003.599976,26.70000076,2.983865023,74.1142807,0.54435277,466.9169312,98.40322876,0,0
2021-12-23 07:10 +08:00,134.2333374,51.92333221,59.83966827,27.71633339,728.0633545,2.799999952,428.3333435,1,0,0,0.01709,0,0.01563,95.24409485,100,26.60000038,7.794878483,0,0,24.92653847,17,0,92.58751678,0,26.58356285,1003.599976,26.70000076,9,250.0945587,0.150026321,467.2940674,98.09999847,0,0
2021-12-23 07:15 +08:00,130.1333313,51.81666565,59.77700043,27.75133324,692.6166382,3,431.6666565,1,0,0,0.016602,0,0.01757,124.0247726,100,26.60000038,7.794878483,0,0,24.92653847,17,0,92.58751678,0,26.58356285,1003.599976,26.70000076,14,77.845047,0.687403321,467.4875183,98.30000305,0,0
2021-12-23 07:20 +08:00,113.9259262,51.39259338,59.7788887,27.75148201,677.4074097,3,435.1851807,1,0,0,0.016601,0,0.01758,127.6270065,100,26.60000038,7.794878483,0,0,25.07778358,17,0,92.58751678,0,26.63444328,1003.800049,26.70000076,22.00018692,151.5988922,0.384985954,463.2955017,98.95001984,0,0
2021-12-23 07:25 +08:00,115.1666641,52.07666779,59.76333237,27.74766731,683.7666626,3.066666603,435.1666565,1,0,0,0.01709,0,0.01563,110.5746078,100,26.60000038,7.794878483,0,0,25.07778358,17,0,92.58751678,0,26.68531609,1003.900024,26.70000076,25,18.6098938,0.324893326,469.073761,99.20162964,0,0
2021-12-23 07:30 +08:00,117.0333328,51.50999832,59.80233383,27.75066757,713.25,3.033333302,438.5,1,0,0,0.016602,0,0.01758,110.5772324,100,26.60000038,7.794878483,0,0,25.22655678,17,0,92.58751678,0,26.68531609,1003.900024,26.89999962,37.00045013,233.2814178,0.640010476,468.1294861,99.30000305,0,0
2021-12-23 07:35 +08:00,115.7333298,52.00999832,59.85433197,27.74200058,760.1199951,3.233333349,433.7999878,1,0,0,0.016601,0,0.01757,117.4932709,100,26.60000038,7.794878483,0,0,25.22655678,17,0,92.58751678,0,26.68531609,1004.099976,26.89999962,51.95087051,141.4382782,0.316560894,467.8840332,99.99672699,0,0
2021-12-23 07:40 +08:00,114.5333328,52.97333145,59.88399887,27.73933411,810.0700073,3.700000048,433.5666809,1,0,0,0.01709,0,0.01563,141.8264465,100,26.60000038,7.794878483,0,0,25.22655678,17,0,92.58751678,0,26.68531609,1004.099976,26.79999924,63.96741104,225.6351776,0.217332572,466.733429,100,0,0
2021-12-23 07:45 +08:00,111.3000031,53.37666702,59.74233246,27.7923336,854.7766724,3.833333254,432.0666809,1,0,0,0.016602,0,0.01758,141.8270111,100,26.60000038,7.794878483,0,0,25.07741737,17,0,92.58751678,0,26.68531609,1004.200012,26.80002403,78.0019989,277.3140259,0.310074985,467.4778748,100,0,0
2021-12-23 07:50 +08:00,108,53.2733345,59.72800064,27.78666687,893.2466431,4.033333302,435.3333435,1,0,0,0.016601,0,0.01757,152.5508881,100,26.60000038,7.794878483,0,0,25.07741737,17,0,92.58751678,0,26.68531609,1004.400024,26.79999924,102.8378677,259.8216248,0.521945536,468.08078,100,0,0
2021-12-23 07:55 +08:00,107.6333313,55.30666733,59.82466507,27.7563324,891.4199829,4.033333302,435.2000122,1,0,0,0.01709,0,0.01563,185.2403717,100,26.60000038,7.794878483,0,0,24.92737007,17,0,92.58751678,0,26.68531609,1004.400024,27,124.0001526,314.4988098,0.759993494,469.0965881,100,0,0
2021-12-23 08:00 +08:00,103.5666656,54.54999924,59.73033524,27.78966713,864.3066406,4.066666603,437.8666687,1,0,0,0.016602,0,0.01758,180.9315338,100,26.60000038,7.794878483,0,0,24.92737007,17,0,92.58751678,0,26.68531609,1004.400024,27,150.8696442,297.6967468,0.230488837,471.2924194,99.99510956,0,0
2021-12-23 08:05 +08:00,103.9000015,56.55333328,59.86433411,27.75133324,837.0666504,4.133333206,440.7666626,1,0,0,0.016601,2.191138811,0.13672,1957.08667,72.95317841,26.60000038,64.11877441,54.2768364,31.35389709,19.00086212,17,85.89614105,85.90090942,113.7382355,25.22644806,1004.398438,27.10000038,177,313.2666931,1.369827032,473.6817322,100,0,0
2021-12-23 08:10 +08:00,103.1071396,55.53214264,59.80928421,27.76535797,894.5999756,4.107142925,442.9642944,1,0,0,0.01709,3.068639402,0.13476,1949.704224,71.94351196,26.60000038,49.19084167,42.84422302,32.08650208,16.47755814,17,87.81022644,93.63639832,120.1588058,18.75091934,1004.5,27.10000038,189.000351,334.0983582,0.910028458,475.2809753,100,0,0
2021-12-23 08:15 +08:00,88.86206818,53.17586136,59.74000168,27.7813797,1518.437988,4.13793087,436.1724243,1,0,0,0.016602,2.878787689,0.13672,1951.436768,71.94351196,26.60000038,48.63014984,43.24532318,32.314785,16.81737709,17,88.986763,95.1897583,120.1588058,18.88104439,1004.5,27.10162354,223.9513092,292.895874,1.42588079,476.6771545,98.9081192,0,0
2021-12-23 08:20 +08:00,100.7666702,53.60666656,59.76900101,27.77499962,1440.890015,4.133333206,436.2000122,1,0,0,0.017089,3.52282768,0.13477,1939.516113,71.94351196,26.60000038,49.10769272,43.00283813,32.41282654,16.82641602,17,87.7962265,95.19779205,120.1588058,18.98549271,1004.599976,27.20000267,159.9999237,278.7997742,1.109997869,478.71875,97.80000305,0,0
2021-12-23 08:25 +08:00,102.9333344,53.57666779,59.74466705,27.79000092,1364.829956,4.433333397,435.3666687,1,0,0,0.016602,3.082072184,0.13672,1939.238525,71.94351196,26.60000038,49.08858871,42.98149109,32.56171417,16.97464752,17,88.06638336,95.19779205,120.1588058,18.86445045,1004.699707,27.4990139,149.0361786,248.4999847,0.79105252,479.8821716,97.80000305,0,0
2021-12-23 08:30 +08:00,103.6333313,53.65999985,59.68000031,27.79133415,1398.829956,4.133333206,438.1666565,1,0,0,0.016602,2.856522049,0.13476,1942.521729,71.94351196,26.60000038,50.18361282,44.03959274,32.56232834,16.97525978,17,88.91519165,95.19779205,120.1588058,18.96448135,1004.900085,27.5,128.9981384,326.9840088,0.599944055,477.0997009,98.00007629,0,0
2021-12-23 08:35 +08:00,111.0999985,53.54000092,59.69499969,27.7966671,1552.006714,4.433333397,441.6000061,1,0,0,0.017089,2.755006877,0.13672,1933.569336,71.94351196,26.60000038,52.61568832,46.51087952,32.56232834,16.97009468,17,88.11446381,95.19779205,120.1588058,19.09355354,1005.200012,27.39999962,109.0325546,281.5844421,0.577488005,476.0904541,97.00325775,0,0
2021-12-23 08:40 +08:00,113.8333359,54.55333328,59.68133163,27.80733299,1633.856689,4.5,440.1333313,1,0,0,0.016602,2.781555748,0.13477,1941.711304,71.94351196,26.60000038,48.57792282,42.57062531,31.40885925,16.82838821,17,76.89014435,95.19779205,120.1588058,18.73348045,1005.200073,27.59997368,132.0026703,328.2866821,0.849837482,475.0844421,95.70001984,0,0
2021-12-23 08:45 +08:00,114.8666687,53.54666519,59.6566658,27.8156662,1156.523315,4.5,439.3666687,1,0,0,0.01709,2.7431731,0.13671,1944.958618,71.94351196,26.60000038,47.07690048,40.45590591,29.19123459,16.82838821,17,68.64512634,95.19779205,122.1844177,18.83436203,1005.5,27.40162659,156.0325623,259.4025269,0.737813652,473.0917358,94.50814056,0,0
2021-12-23 08:50 +08:00,117.7333298,53.69333267,59.76633453,27.78766632,1003.416687,4.666666508,433.7333374,1,0,0,0.016601,2.366047129,0.13477,1921.703247,71.94351196,26.60000038,46.57611465,40.438797,29.06947517,16.97946358,17,64.68244934,95.19779205,120.1794662,18.83436203,1005.5,27.29999924,127.9991989,312.4986877,1.079976082,473.3304749,93.49993896,0,0
2021-12-23 08:55 +08:00,120.6999969,54.45666504,59.66433334,27.8093338,875,4.566666603,438.3999939,1,0,0,0.01709,2.544989039,0.13672,1958.697876,71.94351196,26.60000038,45.60024643,39.33837128,28.95147705,16.97946358,17,66.62718964,95.19779205,120.1794662,18.83436203,1005.700012,27.10000038,96.06530762,254.5090179,0.915714681,473.0917053,93.99673462,0,0
2021-12-23 09:00 +08:00,121.6333313,55.34666824,59.66833496,27.798666,801.3699951,4.333333492,436.4666748,1,0,0,0.016602,2.417191865,0.13476,1939.403442,72.96461487,26.60000038,44.77238083,38.33469772,28.95147705,16.97946358,17,67.09660339,95.19779205,120.1794662,18.83436203,1005.900024,27.10000038,77.0486908,263.6091309,1.14464426,471.4923706,94.90000153,1,2
2021-12-23 09:05 +08:00,108,53.44814682,59.68888855,27.79740715,799.7407227,4.481481552,435.3703613,1,0,0.016602,0.050781,2.003798496,0.125,1933.97644,73.01022339,26.60000038,46.1482048,40.43828964,29.16677666,16.97946358,17,68.57923126,95.19779205,120.1794662,18.83436203,1005.799988,27,80,288.7809448,1.832657933,471.4858398,95.69672394,1,2
2021-12-23 09:10 +08:00,122.7333298,53.59000015,59.67033386,27.80466652,767.6699829,4.566666603,442.1666565,1,0,0.01709,0.050781,2.576245104,0.125,1961.514404,73.01008606,26.60000038,48.07839203,42.72845459,29.5477581,17.1286068,17,71.45658112,95.19779205,120.1794662,18.93567848,1005.799988,26.79999924,80.99991608,311.401001,0.790041625,469.9094849,97,1,1
2021-12-23 09:15 +08:00,125.0999985,53.95000076,59.61466599,27.83399963,755.3099976,4.199999809,442.5,1,0,0.016601,0.050781,2.051537772,0.125,1937.234863,71.80956268,26.60000038,47.26456451,41.60606766,29.5477581,16.98007965,17,69.23993683,95.19779205,120.1794662,18.82936478,1005.900024,26.79999924,72.04859161,265.4433594,0.879999995,471.0569153,97.40000153,1,1
2021-12-23 09:20 +08:00,126.7666702,54.06666565,59.62333298,27.8239994,708.2033081,4.066666603,437.6000061,1,0,0.016602,0.050782,2.164641006,0.125,1936.42041,72.82511139,26.60000038,45.37565994,38.86725616,29.38958168,16.98007965,17,71.69125366,95.19779205,120.1794662,18.7300396,1006.099243,26.79999924,52.03620148,268.7640991,0.631230831,469.6285706,98.6960144,1,1
2021-12-23 09:25 +08:00,128.0333405,56.22999954,59.58399963,27.83300018,634.2800293,4.066666603,434.3999939,1,0,0.01709,0.050781,2.329168203,0.125,1937.645264,72.82511139,26.60000038,44.62654114,38.53030014,29.42530251,16.98007965,17,70.00036621,95.19779205,120.1794662,18.7300396,1006.099976,26.59998131,66.00219727,280.7753296,0.599913955,468.8999634,100,1,1
2021-12-23 09:30 +08:00,132.5666656,52.50666809,59.58733368,27.83200073,526.2133179,4.066666603,435.4666748,1,0,0.016601,0.050293,2.390649303,0.12696,1938.479126,72.82511139,26.60000038,46.65744781,40.56820679,29.42530251,17.12914085,17,70.98921204,95.19779205,120.1794662,18.84319305,1006.001099,26.5,124.8156357,281.0545044,0.475314111,468.6902466,100,1,1
2021-12-23 09:35 +08:00,134.6000061,51.16333389,59.6906662,27.77433395,439.5700073,4.400000095,440.2999878,1,0,0.016602,0.050781,2.405797981,0.125,1946.985352,72.82511139,26.60000038,48.23740768,42.77965546,29.42530251,16.98052979,17,71.44380951,95.19779205,120.1794662,18.83608818,1006.099976,26.50163269,166.9020386,290.2155151,0.961673081,470.4499817,100,1,1
2021-12-23 09:40 +08:00,130.1000061,51.05666733,59.34266663,27.88100052,376.6066589,4.066666603,430.8333435,1,0,0.01709,0.050781,2.20862232,0.125,1945.767578,72.82511139,26.60000038,46.17241669,39.58249664,29.42530251,16.82905388,17,72.7487793,95.19779205,120.1794662,18.70915031,1005.900024,26.59998131,172.0001984,149.2093353,0.50999999,470.8796387,99.19983673,1,1
2021-12-23 09:45 +08:00,126.6999969,51.17666626,58.83499908,28.01733398,331.8566589,4.099999905,429.5333252,1,0,0.016601,0.050782,2.117965642,0.125,1937.644653,72.82511139,26.60000038,46.1622467,39.56583786,29.79084587,16.97774315,17,73.62457275,95.19779205,120.1794662,18.81052399,1005.900024,26.70000076,176,117.8791962,0.308203995,471.2954712,97,1,1
2021-12-23 09:50 +08:00,121.9000015,51.18000031,58.88199997,27.97100067,289.6633301,4.066666603,430,1,0,0.016602,0.050781,2.247509632,0.125,1930.309204,72.82511139,26.60000038,46.94275665,40.61994171,30.0141716,16.97774315,17,71.60890198,95.19779205,120.1794662,18.81052399,1005.900024,26.89999962,160.9983978,266.1031494,0.759893358,472.5048523,95.99989319,1,1
2021-12-23 09:55 +08:00,108.0714264,51.23928452,58.95357132,27.96142769,245.1071472,4.035714149,432.0357056,1,0,0.01709,0.050781,1.998271169,0.125,1942.117798,72.82511139,26.60000038,47.71641922,41.61487961,29.68174744,16.97774315,17,70.88577271,95.19779205,120.1794662,18.81052399,1005.898376,27,142.0325317,291.9901733,0.659674764,473.0982361,93.80813599,1,1
2021-12-23 10:00 +08:00,116.9310379,51.02069092,58.94310379,27.94827652,200.0862122,4.034482956,430.1379395,1,0,0.016601,0.050781,2.343651615,0.125,1955.549316,72.82511139,26.60000038,43.65500641,38.0037384,29.08213997,16.82649803,17,69.29030609,95.19779205,120.1794662,18.68297577,1005.799988,27.10000038,150.9513092,290.6857605,0.629999995,472.3050232,93.40000153,1,1
2021-12-23 10:05 +08:00,119.4000015,51.2266655,59.16600037,27.82966614,155.656662,3.966666698,429.1666565,1,0.016601,0.016602,0.033692,2.164820744,0.11718,1943.335693,72.82511139,26.60000038,43.65500641,38.0037384,29.08213997,16.97690773,17,70.53923035,95.19779205,120.1794662,18.78536415,1005.799988,27.10000038,170.0000305,322.098053,0.720007002,472.8851929,92.00000763,1,1
2021-12-23 10:10 +08:00,121.1333313,50.91666794,58.87333298,27.94000053,123.2300034,3.966666698,424.3666687,1,0.016724,0.01709,0.033691,2.1840841,0.11915,1950.319702,73.76448822,26.60000038,44.2936821,38.0038414,29.58573914,16.97690773,17,70.09844208,95.19779205,120.1794662,18.78536415,1005.799988,27.20000076,178.9998932,310.6018066,0.389994979,473.891449,91.40000916,1,1
2021-12-23 10:15 +08:00,122.6666641,51.04999924,58.77399826,27.9386673,102.246666,4.066666603,420.8333435,2,0.016724,0.016601,0.033692,1.810094041,0.11718,1943.500977,72.76618958,26.60000038,44.60392761,39.02763748,29.58573914,16.97690773,17,70.64980316,95.19779205,120.1794662,18.78536415,1005.799988,27.5,173,265.9509277,0.609903514,474.7894897,90.79986572,1,1
2021-12-23 10:20 +08:00,127.1333313,51.42666626,58.78433228,27.94633293,87.65000153,3.933333397,422.8333435,1,0.016601,0.01709,0.033691,2.270868169,0.11719,1927.439941,72.76618958,26.60000038,43.91903305,37.93396378,29.58573914,16.97690773,17,69.87301636,95.19779205,120.1794662,18.78536415,1005.799988,27.59999847,177,282.2001648,0.639991701,474.0912781,89.59999847,1,1
2021-12-23 10:25 +08:00,132.4666595,51.5233345,58.83866501,27.94433403,74.65666962,4.033333302,425.1000061,1,0.016724,0.016602,0.033691,2.083986355,0.11719,1941.711548,72.76618958,26.60000038,42.98228836,36.85533905,29.09878922,16.97690773,17,69.2012558,95.19779205,120.1794662,18.78536415,1005.799988,27.60000038,166.9996033,56.31339264,0.589954674,475.2875061,89.40000153,1,1
2021-12-23 10:30 +08:00,142.8000031,51.04999924,59.28300095,27.81266594,61.83000183,4,431.0666809,1,0.016601,0.016601,0.033692,2.144746863,0.11914,1936.017334,72.76618958,26.60000038,42.97687531,36.85533905,29.09473038,16.97690773,17,69.62785339,95.19779205,120.1794662,18.78536415,1005.698425,27.60161591,149.0808258,311.6221924,0.456465602,474.526886,88.39514923,1,1
2021-12-23 10:35 +08:00,149.8999939,51.76333237,60.94499969,27.67066574,50.27000046,4,427.8999939,1,0.016724,0.01709,0.033691,1.899835634,0.11719,1940.83667,72.76618958,26.60000038,42.05809402,35.72687531,29.09473038,16.97690773,17,68.0546875,95.19779205,120.1794662,18.78536415,1005.700012,27.70000076,122.9998322,287.0966492,0.610024989,475.4835815,87.39997101,1,1
2021-12-23 10:40 +08:00,158.6666718,51.39666748,62.23233414,27.80266762,39.97333145,4,428.8666687,1,0.016724,0.016602,0.033692,2.100572892,0.11718,1930.052734,72.76618958,26.60000038,42.22306061,36.76111603,29.09473038,16.97690773,17,64.77423859,95.19779205,120.1794662,18.8889904,1005.601624,27.89674759,116.9837341,319.5194397,0.231626242,475.8872375,87,1,1
2021-12-23 10:45 +08:00,156.7857208,51.04642868,61.7842865,27.98250008,30.76428604,4,426.4285583,1,0.016601,0.01709,0.033691,1.77544628,0.11719,1933.982666,72.76618958,26.60000038,42.22306061,36.76111603,29.09473038,16.97690773,17,67.7266922,95.19779205,120.1794662,18.8889904,1005.599915,27.79999924,116.0002518,311.2901306,0.330177516,476.2806702,86.40005493,1,1
2021-12-23 10:50 +08:00,170.2758636,51.03448105,61.09103394,28.16862106,20.85517311,4,426.8620605,1,0.016724,0.016601,0.033692,2.153702496,0.11914,1944.955933,72.76618958,26.60000038,41.52820587,35.75797653,29.09473038,16.97690773,17,68.8960495,95.19779205,120.1794662,18.8889904,1005.301636,27.79999924,114,306.5579224,0.829397559,473.9304199,86.80979156,1,1
2021-12-23 10:55 +08:00,181.1333313,51.16999817,60.41133499,28.39066696,10.64999962,3.966666698,430.7000122,1,0.016601,0.01709,0.033691,1.85171772,0.11719,1945.363281,72.76618958,26.60000038,41.12439728,34.72446823,29.09473038,16.97690773,17,67.70016479,95.19779205,120.1794662,18.8889904,1005.400024,27.5,116.0004272,280.8947754,1.029931188,474.2879639,85.4000473,1,1
2021-12-23 11:00 +08:00,183.1666718,50.88333511,60.32033157,28.41233253,3.890000105,4,429.6666565,1,0.016724,0.016602,0.033691,1.735030145,0.11719,1950.866455,72.76618958,26.60000038,40.63098907,34.70746994,29.31631851,16.97690773,17,68.91912842,95.19779205,120.1794662,18.8889904,1005.299988,27.39999962,122,287.6260071,0.560481429,473.291626,87.08361816,1,1
2021-12-23 11:05 +08:00,181.8999939,50.79333496,60.35666656,28.4193325,0.776666641,4,431.1333313,1,0,0.016601,0.033692,2.142376119,0.12304,1944.956787,73.24910736,26.60000038,40.63098907,34.70746994,29.15540695,16.97690773,17,69.61092377,95.19779205,120.1794662,18.8889904,1005.400024,27.39998436,127.0001526,265.8106384,0.820049405,475.637146,88.30000305,1,1
2021-12-23 11:10 +08:00,181.4333344,51.16999817,60.31033325,28.46033287,0,4.033333302,433.2000122,1,0,0.01709,0.034179,1.709215207,0.1211,1938.864502,73.24910736,26.60000038,42.3496666,36.84300995,29.15540695,17.12625313,17,67.13732147,95.19779205,120.1794662,18.8889904,1005.400024,27.29999924,138.0001831,297.5974731,0.979917645,472.7017212,88.90000153,1,1
2021-12-23 11:15 +08:00,183.1000061,51.18000031,60.10366821,28.53300095,0,4.066666603,435.3999939,1,0,0.016601,0.033692,2.088762231,0.12304,1930.71106,73.24910736,26.60000038,44.19235611,37.97208405,29.15540695,16.96934509,17,69.04098511,95.19779205,120.1794662,18.99853706,1005.299988,27.39999962,147.0002594,250.2019653,0.610007346,473.8815002,88.99996185,1,1
2021-12-23 11:20 +08:00,184.8666687,50.9366684,59.95233154,28.59933281,0,4.066666603,435.4666748,1,0,0.016602,0.03418,1.932553087,0.12305,1964.731323,73.24910736,26.60000038,42.85825348,36.884758,29.15540695,16.96673965,17,70.19843292,95.19779205,120.1794662,18.76081657,1005.400024,27.50001144,161.0001221,300.1993103,1.299920797,473.0917664,87.90006256,1,1
2021-12-23 11:25 +08:00,187.3666687,51.12333298,59.93299866,28.62266731,0,4.133333206,427.2999878,1,0,0.01709,0.033691,2.071852342,0.12109,1940.084961,73.24910736,26.60000038,41.89356613,35.8636055,29.15543556,16.96673965,17,68.7701416,95.19779205,120.1794662,18.76081657,1005.400024,27.5,168.000473,321.6874084,0.370128274,473.6912537,87.89993286,1,1
2021-12-23 11:30 +08:00,194.3333282,50.55666733,59.87333298,28.65133286,0,4.233333111,430.8333435,2,0,0.016601,0.033691,1.779956231,0.12305,1940.494507,73.24910736,26.60000038,43.99379349,38.24508286,29.27429008,17.11994171,17,69.84781647,95.19779205,120.1794662,18.98376274,1005.400024,27.60000038,171,290.1483459,0.887628257,475.0908203,87.50325775,1,1
2021-12-23 11:35 +08:00,197.3000031,50.40999985,59.80233383,28.6863327,0,4.266666889,432.8666687,2,0,0.016602,0.03418,2.021881717,0.12305,1929.893799,73.24910736,26.60000038,44.93865967,39.23958206,29.27429008,17.11994171,17,69.33998871,95.19779205,120.1794662,18.87943459,1005.400024,27.60000038,168.0161591,310.1920166,0.466950327,474.297699,87.60323334,1,1
2021-12-23 11:40 +08:00,179,50.26071548,59.64428711,28.73821449,0,4.25,431.75,1,0,0.01709,0.033691,1.723709459,0.12109,1931.937012,73.24910736,26.60000038,44.93865967,39.23958206,29.27429008,16.97349167,17,69.39659119,95.19779205,120.1794662,18.87770844,1005.398987,27.70000076,155.0409698,5.95029068,0.379692703,475.0810852,87.00511932,1,1
2021-12-23 11:45 +08:00,194.2413788,50.71724319,59.49930954,28.78482819,0,4.172413826,433.1724243,1,0,0.016601,0.03418,2.160730122,0.12305,1944.958008,73.24910736,26.60000038,44.30049133,38.21697998,29.27429008,16.97106171,17,68.89498138,95.19779205,120.1794662,18.87770844,1005.299988,27.99837875,140.048645,205.7778015,0.169837877,475.2907715,85.80324554,0,0
2021-12-23 11:50 +08:00,195.7666626,51.13333511,59.43133163,28.80433273,0,4.366666794,435.1666565,1,0,0.016602,0.033692,2.253974491,0.12305,1940.898315,72.62916565,26.60000038,42.99895096,37.19973755,29.25645638,16.97106171,17,69.94534302,95.19779205,120.1794662,18.87770844,1005.299988,28.00000191,124.9999542,348.5932312,0.320003331,474.3012085,86.09999084,0,0
2021-12-23 11:55 +08:00,196.2333374,50.7733345,59.38233185,28.82266617,0,4.366666794,431.1333313,1,0,0.01709,0.034179,1.830081043,0.12109,1960.710449,73.31604767,26.60000038,41.99999237,36.13421249,29.03066635,16.97106171,17,69.19621277,95.19779205,120.1794662,18.77606201,1005.299988,28.20000076,120.9999084,331.876709,0.179997265,475.6906128,85.0999527,1,1
