timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-23 12:00 +08:00,200.4666595,50.88666534,59.28300095,28.84700012,0,4.266666889,430.4333191,2,0,0.016601,0.033692,2.338304643,0.12305,1945.244995,72.26343536,26.60000038,43.85509109,38.25265121,29.03066635,17.11990929,17,69.58546448,95.19779205,120.1794662,18.97840309,1005.10321,28.20000076,120,80.25403595,0.219999999,476.8726501,84.59999847,1,1
2021-12-23 12:05 +08:00,196.3666687,51.22333145,59.31833267,28.86433411,0,4.199999809,426.2666626,2,0,0.016602,0.033691,1.893212376,0.11523,1964.685303,72.26343536,26.60000038,44.02167511,38.26621628,29.03066635,17.11990929,17,67.36662292,95.19779205,120.1794662,18.87646294,1005.099976,28.19998741,124.0003967,65.60064697,0.290089995,475.2907715,85.09994507,1,1
2021-12-23 12:10 +08:00,199.5666656,50.71333313,59.28499985,28.85899925,0,4.400000095,426.4333191,2,0,0.016602,0.033203,2.511002572,0.11524,1957.083374,72.26343536,26.60000038,44.02163696,38.26596069,29.03066635,16.97128677,17,69.17060089,95.19779205,120.1794662,18.87646294,1005,28.10000038,135.0009308,329.8801575,0.319969684,477.8894958,84.79993439,1,1
2021-12-23 12:15 +08:00,194.3333282,50.79666519,59.34166718,28.90166664,0,4.333333492,426.9333191,1,0,0.016601,0.033692,2.092728895,0.11523,1948.200317,72.26343536,26.60000038,42.37918091,36.09519958,29.03066635,16.97128677,17,68.87028503,95.19779205,120.1794662,18.8764534,1005,28,169.0005035,62.00471878,0.849963069,476.4902344,84.90005493,1,1
2021-12-23 12:20 +08:00,190.6999969,50.78333282,59.69366837,28.85300064,0,4.533333302,427.8333435,1,0,0.01709,0.033691,2.426476716,0.11523,1933.570435,72.26343536,26.60000038,41.73928833,36.25883865,29.03066635,17.12359238,17,67.64258575,95.19779205,120.1794662,18.77494621,1004.799988,28.20000076,206.0008392,6.322820187,0.52998662,477.2898254,84.99991608,1,1
2021-12-23 12:25 +08:00,188.5333405,50.51333237,59.95500183,28.81166649,0,4.333333492,428.4666748,2,0,0.016601,0.033203,1.966412065,0.11524,1937.236938,72.26343536,26.60000038,44.13014221,38.32305145,29.03066635,17.12359238,17,65.4116745,95.19779205,120.1794662,18.89831734,1004.799988,28.5,224.0000305,13.41057301,0.300004691,478.2895508,83.79999542,1,1
2021-12-23 12:30 +08:00,170.5,50.16428757,60.05356979,28.82607079,0,4.392857075,427.6428528,1,0,0.016602,0.033691,2.17660087,0.11523,1957.085571,72.26343536,26.60000038,44.774086,38.32305145,29.03066635,16.97340393,17,67.09107208,95.19779205,120.1794662,18.89831734,1004.799988,28.60001373,234.0001373,0.709954202,0.869928062,479.6889343,81.19999695,1,1
2021-12-23 12:35 +08:00,181.620697,50.72068787,60.24310303,28.83517265,0,4.655172348,431.6551819,1,0,0.016602,0.033692,1.803638782,0.11524,1940.898071,72.26343536,26.60000038,43.65242767,37.3262291,29.31403732,16.97340393,17,69.07096863,95.19779205,120.1794662,18.79666519,1004.599976,28.89999962,244,57.69935608,0.469993711,479.6889648,81,1,1
2021-12-23 12:40 +08:00,186.6000061,50.60666656,59.94900131,28.87233353,0,4.533333302,433.2666626,1,0,0.016601,0.033203,2.206860096,0.11523,1949.416504,72.26343536,26.60000038,44.2992897,38.33871841,29.25419235,16.97340393,17,69.72251892,95.19779205,120.1794662,18.90330505,1004.599976,28.99883652,255.9534302,56.88965607,0.371164382,481.4880676,79.70581818,1,1
2021-12-23 12:45 +08:00,186.2333374,50.35666656,59.98166656,28.91633415,0,4.766666889,429.9333191,1,0,0.016602,0.033691,2.121801878,0.11524,1941.304321,72.26343536,26.60000038,44.78611755,39.38693237,29.74505806,16.97340393,17,74.04830933,95.19779205,120.1794662,18.90330505,1004.599976,28.90000725,289.0002441,52.50642014,0.409977555,482.0878906,78.29997253,1,1
2021-12-23 12:50 +08:00,188.5333405,50.42333221,59.89133453,28.94733238,0,4.699999809,428.1000061,1,0,0.01709,0.033692,2.131116588,0.11523,1943.209961,72.26343536,26.60000038,44.78611755,39.38693237,29.95072365,16.97340393,17,71.10127258,95.19779205,120.1794662,18.90330505,1004.400024,29.10000038,308.0003357,357.9897461,0.78003329,483.2872009,77,1,1
2021-12-23 12:55 +08:00,190.9333344,50.6866684,59.95866776,28.94666672,0,4.866666794,427.5333252,1,0,0.016601,0.033203,2.099558068,0.11523,1947.592529,72.26343536,26.60000038,45.10083389,39.38693237,29.95072365,16.97340393,17,70.60316467,95.19779205,120.1794662,18.90330505,1004.400024,29.39672852,317.9672852,346.6805115,0.681656301,483.8806152,76.70326996,1,1
2021-12-23 13:00 +08:00,190.5,50.54333496,59.9173317,28.96633339,0,4.833333492,427.8666687,1,0,0.016602,0.033691,1.975113546,0.11524,1937.237915,72.26343536,26.60000038,45.10083389,39.38693237,29.73337364,16.97340393,17,71.42152405,95.19779205,120.1794662,18.90330505,1004.301636,29.59837151,333.9348145,246.1878967,0.502667308,484.45755,75.81466675,1,1
2021-12-23 13:05 +08:00,191.6000061,50.31999969,60.07799911,28.9406662,0,4.766666889,431.2666626,1,0,0.033691,0.033692,2.195070455,0.125,1934.383545,73.47534943,26.60000038,45.10083389,39.38693237,30.21728897,16.97340393,17,76.27346802,95.19779205,120.1794662,18.90330505,1004.400024,30,353.0002441,140.1953278,0.549946368,486.8581543,74,1,1
2021-12-23 13:10 +08:00,188.6333313,50.34000015,60.55666733,28.92733383,0,4.900000095,429.3999939,1,0,0.033203,0.033203,2.258085686,0.125,1948.525513,73.47534943,26.60000038,46.53851318,40.40367508,30.81949997,17.12244225,17,78.84587097,95.19779205,120.1794662,18.90330505,1004.400024,30.15000153,357.000061,318.1489868,0.359997511,488.0853577,71.94999695,1,1
2021-12-23 13:15 +08:00,191.9666595,50.4066658,60.40766525,28.94166756,0,4.900000095,432.8333435,2,0,0.033692,0.033691,2.09908959,0.12695,1949.009399,73.47534943,26.60000038,44.45098877,38.13588333,30.5897789,16.81573296,17,75.65075684,95.19779205,120.1794662,18.79594994,1004.299988,30.29999924,354.9998474,304.692688,0.539965034,488.4851685,69.79990387,1,1
2021-12-23 13:20 +08:00,180.5714264,50.42856979,60.47428513,28.94357109,0,4.928571224,431.75,1,0,0.033203,0.033692,1.745064646,0.125,1960.048218,72.53440094,26.60000038,40.99893951,34.70965958,29.56839943,16.81573296,17,71.70262146,95.19779205,120.029808,18.69204521,1004.299988,30.49997711,341.9992981,331.686554,0.810000002,491.0834351,68.50004578,1,2
2021-12-23 13:25 +08:00,187.8333282,50.56666565,60.79899979,28.91766739,0,4.866666794,425.9666748,1,0,0.033691,0.033691,2.537381157,0.125,1958.296387,72.5152359,26.60000038,42.87896347,37.073349,29.56839943,17.12091064,17,72.40444946,95.19779205,120.029808,18.92405319,1004.200012,30.39999199,330,88.40138245,0.909993887,488.0853882,69.50001526,1,2
2021-12-23 13:30 +08:00,193.9655151,50.32069016,60.89723969,28.92344856,0,5,429.241394,1,0,0.033203,0.033203,1.752520292,0.125,1938.458374,72.51525116,26.60000038,44.79356003,38.95580673,29.84467888,17.06676483,17,72.81238556,95.19779205,120.029808,18.99951553,1004.137512,30.08749199,330.625,147.5263824,0.647493899,488.4488831,70.06251526,1,2
2021-12-23 13:35 +08:00,194.8333282,50.68000031,61.15766525,28.92499924,0,5.033333302,429.6666565,1,0,0.033692,0.033692,2.127442798,0.125,1950.901611,73.01780701,26.60000038,45.99853516,39.92976379,30.19001961,16.99908447,17,73.79217529,95.19779205,120.029808,18.95261002,1004.099976,30.00000954,337.0002136,102.302002,0.600017965,488.9032288,71.09996796,1,2
2021-12-23 13:40 +08:00,194.4666595,50.38999939,61.33000183,28.93933296,0,5,433.2000122,1,0,0.033691,0.033691,2.10721657,0.125,1941.819824,72.85675812,26.60000038,45.9598732,39.91704941,30.2997303,16.97201538,17,76.5745697,95.19779205,120.029808,18.93385124,1003.900024,30.29999924,348.0004883,220.9026337,0.56000036,489.0516052,71.1000061,1,2
2021-12-23 13:45 +08:00,196.5333405,50.24666595,61.57866669,28.92200089,0,5,429.4333191,1,0,0.033203,0.033691,2.193024763,0.12696,1937.236694,71.76343536,26.60000038,44.80070496,38.80160522,30.25636482,16.97201538,17,74.43188477,95.19779205,120.029808,18.93385124,1003.799988,30.29999924,362.9672852,177.6929016,0.333926499,489.4888,71.39836884,1,2
2021-12-23 13:50 +08:00,194.5666656,50.42666626,61.4683342,28.93233299,0,5,429.7999878,1,0,0.033692,0.033204,1.999967149,0.125,1943.131226,71.76343536,26.60000038,43.89543533,37.26498413,30.25636482,16.97201538,17,75.81313324,95.19779205,120.029808,18.93385124,1003.599976,30.99998283,392.0006714,141.591568,0.99999249,490.8842163,68.20009613,1,2
2021-12-23 13:55 +08:00,194.1999969,50.53666687,61.40433502,28.9343338,0,4.966666698,426.5,1,0,0.033203,0.033691,2.467141325,0.125,1945.769165,72.80419922,26.60000038,43.89545059,38.27557755,30.25636482,16.97201538,17,75.4372406,95.19779205,120.029808,18.93385124,1003.400024,30.79999924,397.0003052,100.2009659,0.839993477,492.2835083,67.99996185,1,2
2021-12-23 14:00 +08:00,194.5,50.46666718,62.11233521,28.93000031,0,5.166666508,427.0666809,1,0,0.033691,0.033691,1.73840331,0.125,1931.936279,72.80419922,26.60000038,44.36289597,38.24562073,30.25636482,16.97201538,17,73.98639679,95.19779205,120.029808,18.93385124,1003.299988,30.80162811,419.9674072,213.9649963,0.246029198,490.3139038,67.59999847,1,2
2021-12-23 14:05 +08:00,198.2666626,50.07333374,62.1269989,28.91666603,0,5.099999905,437.1666565,1,0.016724,0.016602,0.033692,2.300402146,0.13476,1938.45813,73.14278412,26.60000038,43.16891861,37.32155609,30.24131393,17.12367439,17,76.0904007,95.19779205,120.029808,18.83276367,1003.200012,31.15001106,444.0004578,202.4230194,0.630017996,491.5019531,66.74996948,1,2
2021-12-23 14:10 +08:00,196.2333374,50.3433342,61.83200073,28.94033241,0,5.033333302,432.5333252,1,0.016723,0.016601,0.033691,2.047388358,0.13477,1945.363037,73.14278412,26.60000038,46.63328934,40.78225327,30.27907181,17.12598419,17,76.64022827,95.19779205,120.029808,19.04910278,1003.099976,31.49999619,464.0000305,106.3997116,1.159999967,494.482605,64.49999237,1,2
2021-12-23 14:15 +08:00,180.2142792,50.19285583,61.80142975,28.94857216,0,5.178571224,427.4285583,1,0.016846,0.01709,0.033692,1.722231285,0.13476,1947.395996,73.14224243,26.60000038,45.79297638,39.76329041,30.27907181,16.97681236,17,72.25479889,95.19779205,120.029808,18.93445396,1003.099976,31.20003128,466.9998474,261.7969971,0.239983514,493.6832275,65.79997253,1,2
2021-12-23 14:20 +08:00,198.4137878,50.01034546,62.51586151,28.92206955,0,5.103448391,429.0344849,1,0.016724,0.016602,0.033691,2.124244907,0.13477,1933.164307,72.92832947,26.60000038,45.94330978,39.76340103,30.50871468,16.97681236,17,74.78524017,95.19779205,120.2536087,18.93445396,1002.900024,31.70004463,455.9995728,288.6459351,0.419952363,493.6833496,63.89976501,1,2
2021-12-23 14:25 +08:00,202.1333313,50.70999908,62.9109993,28.88366699,0,5.300000191,427.7333374,1,0.016723,0.016601,0.033691,2.180010178,0.13476,1954.265015,72.92832947,26.60000038,45.29132843,38.58904648,30.50871468,16.82809258,17,75.96350098,95.19779205,120.2536087,18.93444443,1002.900024,31.79999924,445.9996643,119.2167892,0.869937658,495.4820862,61.60004807,1,2
2021-12-23 14:30 +08:00,204.0666656,50.31666565,62.89333344,28.86033249,0,5.133333206,431.0666809,1,0.016724,0.016602,0.03418,1.50220051,0.13672,1966.731812,72.92832947,26.60000038,42.34215927,36.51852036,30.50871468,16.82810783,17,75.86357117,95.19779205,120.2536087,18.82430077,1002.799988,31.89999962,441.0002136,268.8098145,0.470097929,495.2823181,61.5,1,2
2021-12-23 14:35 +08:00,207.1333313,50.41333389,63.13899994,28.82166672,0,5.366666794,432.9666748,1,0.016724,0.016601,0.033692,2.040467894,0.13477,1939.678345,72.92832947,26.60000038,42.32437134,36.61112595,30.50871468,16.9774189,17,73.98351288,95.19779205,120.2536087,18.92856026,1002.599976,31.30000496,434.0002747,177.2000885,0.250021309,495.2822571,64.79999542,1,2
2021-12-23 14:40 +08:00,207.1999969,50.13000107,62.81200027,28.80433273,0,5.199999809,430.5666809,1,0.016723,0.016602,0.033691,1.730703088,0.13476,1943.741821,72.92832947,26.60000038,45.79986191,39.94513702,30.32195473,17.13235664,17,74.61210632,95.19779205,120.2536087,19.03598595,1002.599976,31.60001183,438.9996643,242.2985382,0.370005429,494.6571045,63.49994659,1,2
2021-12-23 14:45 +08:00,206.1999969,50.44666672,63.06700134,28.7923336,0,5.266666889,436.1666565,1,0.016846,0.01709,0.033691,2.168886001,0.13477,1938.050659,72.92832947,26.60000038,43.74837112,37.60060883,30.32195473,16.83046722,17,76.09552765,95.19779205,120.2536087,18.81324005,1002.400024,31.79999924,425.0115051,294.7326965,0.550000012,494.308075,62.30919647,1,2
2021-12-23 14:50 +08:00,205.8999939,50.16999817,63.26533508,28.79400063,0,5.466666698,436.8666687,1,0.016723,0.016601,0.033692,2.164581341,0.13476,1945.771973,72.92832947,26.60000038,44.88995361,38.60935974,30.53032303,17.13209534,17,75.93565369,95.19779205,120.2536087,18.9382019,1002.400024,31.59993553,406.9982605,224.1013489,1.319878817,493.895813,65.10075378,1,2
2021-12-23 14:55 +08:00,206.4333344,50.33000183,63.16333389,28.8113327,0,5.566666603,430.6666565,1,0.016724,0.016602,0.033691,1.910477314,0.13477,1940.086914,72.92832947,26.60000038,48.21569443,43.16278839,30.53377151,17.28712845,17,78.44509125,95.19779205,120.2536087,19.04376221,1002.299988,30.39998055,388.9999084,174.2032166,1.040095925,493.0830994,75.40013885,1,2
2021-12-23 15:00 +08:00,204.1333313,50,62.56533432,28.88433266,0,5.300000191,429.2666626,1,0.016724,0.016601,0.033692,2.814422099,0.13477,1943.014526,72.92832947,26.60000038,49.52743149,43.16278839,30.74391747,17.13022995,17,78.11386871,95.19779205,120.2536087,19.04476738,1002.299988,29.99838257,376.0646667,181.8501282,1.202910185,490.5166931,76.63880157,1,2
2021-12-23 15:05 +08:00,187.0357208,49.92499924,62.7335701,28.87000084,0,5.214285851,429.6428528,1,0,0.016602,0.050293,2.365015202,0.13476,1949.820679,72.92832947,26.60000038,49.20041656,43.16264343,29.9947319,16.97846603,17,71.10127258,95.19779205,120.2536087,19.04475212,1002.099976,30.40001297,358.9989319,241.3926086,1.439834833,488.4851379,75.1002121,1,2
2021-12-23 15:10 +08:00,203.8999939,50.09999847,62.9386673,28.84199905,0,5.199999809,433.5,1,0,0.016602,0.050292,2.275880854,0.13477,1948.603149,71.76928711,26.60000038,46.10999298,40.90777969,29.52305794,16.98086166,17,71.1262207,95.19779205,120.2536087,18.81103325,1002.099976,30.54997826,333.499176,138.5988617,1.305027723,489.6585693,75.55011749,1,2
2021-12-23 15:15 +08:00,211.3448334,50.15517426,63.25069046,28.88482666,0,5.482758522,434.2069092,1,0,0.017089,0.050293,2.133518654,0.13476,1957.889648,71.76928711,26.60000038,49.46296692,44.16142273,29.94211197,17.13205338,17,75.96047974,95.19779205,120.2536087,18.92974281,1001.900024,30.5,313.9997253,143.1999054,0.660209656,489.682251,76.1998291,1,2
2021-12-23 15:20 +08:00,212.5333405,50.24666595,63.1590004,28.92666626,0,5.766666889,432.9333191,1,0,0.016602,0.050293,1.947680728,0.13477,1935.607422,73.13312531,26.60000038,49.78993988,44.17512512,31.37739372,16.97825813,17,80.78768921,95.19779205,118.1632156,19.02950859,1001.900024,30.40000916,301.0000916,331.2817078,0.189999998,488.9078674,77.5,1,2
2021-12-23 15:25 +08:00,216.1000061,49.87333298,63.63999939,28.87266731,0,5.866666794,432.2999878,1,0,0.016602,0.050293,2.244880871,0.13476,1922.520874,70.50762939,26.60000038,49.61876297,42.61026764,31.25088501,16.82511139,17,81.72782898,95.19779205,120.0929947,18.92261696,1001.900024,30.5,298.0004578,132.1047211,0.54023087,488.4853516,77.29984283,1,2
2021-12-23 15:30 +08:00,227.4666595,49.96333313,64.31999969,28.84433365,0,6.266666889,435.6333313,1,0,0.016601,0.049805,2.692115112,0.13477,1962.723022,73.01213837,26.60000038,45.93924713,40.52619553,30.93774796,16.98943901,17,79.3221283,95.19779205,118.1794662,18.82299423,1001.900024,30.49999428,306,115.4002838,1.909989953,487.4856873,76.5,1,2
2021-12-23 15:35 +08:00,226.8333282,50.18000031,63.87266541,28.83466721,0,6.066666603,434.5,1,0,0.01709,0.050293,1.978344694,0.13281,1957.892944,71.68377686,26.60000038,50.30609512,44.69358826,32.11431503,17.13437271,17,86.72821045,95.19779205,120.2861786,19.08458519,1001.700012,29.89999962,306.9997864,150.9897919,0.860116899,485.7022705,78.60019684,1,2
2021-12-23 15:40 +08:00,229.8000031,50.10666656,64.28932953,28.81100082,0,6.266666889,433.6666565,1,0,0.016602,0.050293,2.445813457,0.13477,1966.335693,71.68377686,26.60000038,51.0082016,45.19478607,32.39964294,17.13437271,17,89.40570068,95.19779205,120.3072968,19.08458519,1001.599976,30,308.999939,145.5972137,1.090007067,484.8857727,79.80002594,1,2
2021-12-23 15:45 +08:00,228.3000031,50.13000107,64.13866425,28.83600044,0,6.033333302,439.7000122,1,0,0.016601,0.050293,2.437908779,0.13476,1955.87915,73.20843506,26.60000038,51.850914,45.70053101,32.78598404,16.98288345,17,89.82447052,95.19779205,120.3069,18.98477364,1001.599976,30.20000076,308.0002136,89.32411194,1.800165892,484.8870544,79.49971771,1,1
2021-12-23 15:50 +08:00,231.8666687,50.03666687,64.34766388,28.81466675,0,6.066666603,435.5333252,1,0,0.016602,0.050293,2.368399811,0.13477,1949.414917,73.03121185,26.60000038,50.2365799,43.43082047,32.44563675,16.98288345,17,89.8254776,95.19779205,120.2895432,18.98477364,1001.700012,29.89999962,312.0000916,110.9006653,1.799973488,486.8963013,80.3000412,1,2
2021-12-23 15:55 +08:00,218.3214264,49.66785812,64.69428253,28.75499916,0,6.071428776,430.2857056,1,0,0.01709,0.050293,2.245970593,0.13476,1944.554321,73.03121185,26.60000038,48.43592453,42.37232208,31.62401581,16.981493,17,83.13208771,95.19779205,120.2895432,18.85873413,1001.700012,29.89998055,313,110.7130661,1.839928031,485.0866394,80.3000412,1,2
2021-12-23 16:00 +08:00,228.8666687,50.11666489,64.63866425,28.75099945,0,6.066666603,432,2,0,0.016601,0.050293,2.12325593,0.13477,1937.046143,73.09086609,26.60000038,48.58813095,42.37232208,32.012146,16.981493,17,86.14233398,95.19779205,120.2895432,18.85873413,1001.700012,29.59838486,308.0646667,109.8416748,1.483555913,486.2764282,81.49838257,1,2
2021-12-23 16:05 +08:00,231.3103485,50.05862045,64.79862213,28.73069,0,6.103448391,433.4482727,1,0.016723,0.016602,0.033691,2.07000182,0.14453,1943.743164,73.09086609,26.60000038,49.83192444,44.37137604,32.48225403,16.981493,17,89.89902496,95.19779205,120.2895432,18.95990562,1001.700012,29.60000038,301,148.1048279,1.219907045,485.886261,80.3000946,1,2
2021-12-23 16:10 +08:00,232.6000061,50.24666595,64.44132996,28.78533363,0,6,433.3999939,1,0.016602,0.016601,0.033692,2.278945485,0.14453,1954.265381,73.09086609,26.60000038,50.5680809,44.15043259,32.69794083,16.83486938,17,88.55382538,95.19779205,120.2895432,18.95990562,1001.700012,29.6999855,288.9995422,120.7979965,2.190038919,486.076355,79.70007324,1,2
2021-12-23 16:15 +08:00,231.8000031,49.99666595,64.51300049,28.76733398,0,5.966666698,433.1666565,1,0.016724,0.016602,0.033691,2.296142673,0.14453,1940.491699,72.01828766,26.60000038,48.44535446,41.9965477,31.41172218,16.9863472,17,81.80340576,95.19779205,120.2895432,18.83841324,1001.700012,29.70000076,279.9999084,133.299469,0.700003982,485.286499,81.40000153,1,2
2021-12-23 16:20 +08:00,230.0666656,50.2266655,64.48600006,28.7923336,0,6,428.2666626,1,0.016601,0.01709,0.033692,2.109083256,0.14454,1936.421631,72.66535187,26.60000038,47.63695526,41.9965477,31.02605438,16.9863472,17,81.49002075,95.19779205,120.2895432,18.83841324,1001.700012,29.39998436,264.9995422,197.9001007,2.019902706,486.8495789,81.80020142,1,1
2021-12-23 16:25 +08:00,228.1666718,50.09999847,64.28833008,28.82533264,0,5.933333397,429.1000061,1,0.016724,0.016601,0.033691,2.07202754,0.14453,1939.678467,72.66535187,26.60000038,50.94104004,44.234375,31.23640442,16.97894859,17,78.26950836,95.19779205,120.2895432,19.05291176,1001.700012,29,256.0000305,109.2016373,0.460036039,484.2869263,85.39998627,1,1
2021-12-23 16:30 +08:00,227.3666687,49.87666702,64.28800201,28.84199905,0,5.866666794,434.2999878,1,0.016601,0.016602,0.033691,2.223981311,0.14453,1951.435913,72.66535187,26.60000038,48.16314697,42.15720367,31.23640442,16.97894859,17,80.24952698,95.19779205,120.2895432,18.82593536,1001.700012,28.79999924,250,209,1.340114594,483.6868896,83.90000153,1,1
2021-12-23 16:35 +08:00,228.7666626,49.90999985,64.97699738,28.77099991,0,6.033333302,433.8333435,2,0.016724,0.016601,0.033692,2.223914359,0.14258,1961.110229,73.38726807,26.60000038,47.84047699,42.15720367,31.08096123,16.97894859,17,80.30010223,95.19779205,120.3121719,18.82593536,1001.599976,28.79999924,245.9997406,176.6077881,0.7003811,481.6881409,83.69989014,1,1
2021-12-23 16:40 +08:00,229.0333405,50.06000137,65.28900146,28.74399948,0,6,433.3666687,2,0.016724,0.016602,0.033691,2.058858814,0.14453,1949.545776,73.22146606,26.60000038,47.99937439,42.15720367,31.32784843,16.97894859,17,82.8061142,95.19779205,120.3119354,18.82593536,1001.599976,28.80001068,242.9998779,235.3977051,1.210106015,482.2877808,83.39995575,1,1
2021-12-23 16:45 +08:00,225.9642792,49.88928604,65.38392639,28.74785805,0,5.964285851,432.7857056,2,0.016601,0.016601,0.033692,1.927940904,0.14453,1942.690063,72.73471069,26.60000038,51.47118378,45.51275635,32.18941498,17.12807274,17,87.94461823,95.19779205,120.2697296,19.07529449,1001.599976,28.80002594,234.9994659,117.7106018,1.570002675,481.2884216,84.29984283,1,2
2021-12-23 16:50 +08:00,209.5,49.63000107,65.29833221,28.76000023,0,6.133333206,432.0666809,1,0.016724,0.01709,0.033691,2.208340975,0.14453,1947.388794,72.73471069,26.60000038,51.47122192,45.51284409,33.1157608,17.13009071,17,94.43528748,95.19779205,120.2697296,18.96417618,1001.599976,29.09999275,227.9998322,153.506485,1.909899354,481.4881287,82.90002441,1,2
2021-12-23 16:55 +08:00,226.2666626,49.90999985,65.39033508,28.74733353,0,5.966666698,438.2000122,1,0.016601,0.016602,0.033691,1.960765772,0.14453,1925.802612,70.67886353,26.60000038,51.94760513,45.57839966,32.9554863,16.97990608,17,88.1581955,95.19779205,120.2697296,18.96417618,1001.599976,28.89997864,219,181.7995911,1.300424099,480.6886597,84.49991608,1,2
2021-12-23 17:00 +08:00,227.3448334,49.85172272,65.46517181,28.75448227,0,6.068965435,432.9655151,1,0.016724,0.016601,0.033692,2.422545634,0.14453,1965.13147,72.19711304,26.60000038,49.08272552,43.37584305,32.34092331,16.82932091,17,85.33854675,95.19779205,120.2697296,18.86086082,1001.698364,28.9983654,212.0326843,240.2989044,0.830653727,481.2981567,83.91634369,1,2
2021-12-23 17:05 +08:00,223.7666626,49.75333405,64.8833313,28.79933357,0,5.900000095,435.7666626,1,0,0.016602,0.033691,2.010072613,0.14063,1941.713623,72.55906677,26.60000038,48.60441971,42.33824539,32.30893326,16.97914505,17,86.53553772,95.19779205,120.2697296,18.86086082,1001.700012,29.19994545,205,152.1113281,1.270206928,483.0619202,83.20005035,1,2
2021-12-23 17:10 +08:00,220.5,49.96666718,65.11199951,28.76033401,0,6.033333302,433.8999939,1,0,0.016602,0.033692,2.477679128,0.14062,1955.071167,72.55906677,26.60000038,49.0491066,43.43191528,32.30893326,16.97914505,17,86.5154953,95.19779205,120.2697296,18.96523857,1001.700012,28.70000076,194.9999847,207.900238,1.230007768,480.6885681,85.09999847,1,2
2021-12-23 17:15 +08:00,217.9333344,49.68999863,65.15000153,28.77133369,0,5.833333492,432.7666626,2,0,0.017089,0.034179,1.727047503,0.14063,1949.879639,72.55906677,26.60000038,50.5850563,44.45584106,32.308918,16.97914505,17,87.31742096,95.19779205,120.2697296,18.96523857,1001.599976,28.70000076,184.9997406,203.4013062,1.219934702,482.0879211,84.69994354,1,2
2021-12-23 17:20 +08:00,216.4666595,49.81666565,64.96166992,28.82866669,0,6,433,1,0,0.016602,0.033692,2.062930645,0.14062,1935.997803,72.55906677,26.60000038,49.79548264,43.36688232,32.19710159,16.97914505,17,88.16932678,95.19779205,120.2697296,18.96523857,1001.599915,28.70000076,174.9993439,195.4060516,0.840030253,481.0882874,83.90000153,1,2
2021-12-23 17:25 +08:00,216.8333282,49.9066658,65.22766876,28.83600044,0,5.833333492,430.0666809,1,0,0.016601,0.033691,2.280061783,0.14063,1939.272705,72.55906677,26.60000038,48.83395767,42.34815979,31.8641777,16.97914505,17,87.86593628,95.19779205,120.2697296,18.85985756,1001.599976,28.60000801,162.9998322,196.6955414,0.769983351,481.4881592,84.70000458,1,2
2021-12-23 17:30 +08:00,219.1999969,49.77000046,64.53700256,28.83866692,0,5.900000095,434.9333191,1,0,0.016602,0.033691,2.223664841,0.14062,1949.82019,71.48139954,26.60000038,47.99916458,42.3311615,31.85864258,16.97914505,17,85.16189575,95.19779205,120.2697296,18.85985756,1001.599976,28.40001869,142.9992065,154.5968018,1.890145898,479.4888916,85,1,2
2021-12-23 17:35 +08:00,219.4333344,50.00666809,64.22366333,28.88899994,0,5.800000191,434.6000061,1,0,0.01709,0.03418,2.35105071,0.14063,1957.893921,73.2228775,26.60000038,47.5039978,41.25623322,31.49701881,16.97914505,17,80.17437744,95.19779205,120.2697296,18.85985756,1001.599976,28.5,119.9997482,136.3983459,1.790030837,477.8897095,84.79997253,0,0
2021-12-23 17:40 +08:00,195.8928528,49.66785812,64.64607239,28.90714264,0,5.928571224,432.7857056,1,0,0.016601,0.033692,2.050122791,0.14062,1938.051147,73.2228775,26.60000038,46.50241852,40.23054123,30.59288788,16.97914505,17,73.62347412,95.19779205,120.2697296,18.85985756,1001.799988,28.5,101.9999695,169.7001343,0.879998028,478.0945129,84.30000305,0,0
2021-12-23 17:45 +08:00,204.3333282,49.78666687,65.81500244,28.82866669,0,6.099999905,430.8666687,1,0,0.016602,0.033691,2.390559939,0.14063,1959.50354,73.22271729,26.60000038,45.66387177,39.19350052,29.85406876,16.97914505,17,72.75525665,95.19779205,120.2697296,18.85984039,1001.900024,28.59998512,89.99954987,218.0792999,1.109852672,478.4892578,83.10010529,0,0
2021-12-23 17:50 +08:00,197.3448334,49.59999847,66.35137939,28.78862,0,6,432.4137878,1,0,0.016602,0.033691,1.976816478,0.14062,1928.6698,72.16025543,26.60000038,44.84986877,39.19350052,29.48311806,16.97914505,17,70.70519257,95.19779205,120.2697296,18.74957085,1001.900024,28.39999962,80.99990082,168.6983643,1.159955025,477.6995239,83.5,0,0
2021-12-23 17:55 +08:00,188.1333313,49.70999908,66.46566772,28.73366737,0,5.833333492,427.9333191,2,0,0.017089,0.03418,2.401497214,0.14063,1932.346558,72.16025543,26.60000038,45.15514755,39.22761917,29.36195755,17.12910461,17,70.59976196,95.19779205,120.2697296,18.74959373,1001.900024,28.50002098,72.99978638,205.8053436,0.430084407,476.290741,83.40000153,0,0
2021-12-23 18:00 +08:00,187.1333313,49.62666702,66.49700165,28.72166634,0,5.966666698,434.5666809,1,0,0.016602,0.033691,2.395124803,0.14062,1941.304321,72.16025543,26.60000038,48.29351044,42.53551102,29.14307594,17.12910461,17,69.81401062,95.19779205,120.2697296,18.9651947,1001.900024,28.60000038,65.99980164,120.0056229,1.039971948,477.506073,82.40001678,0,0
2021-12-23 18:05 +08:00,188.3999939,49.80333328,66.66133118,28.7159996,0,6,438.7000122,2,0,0,0.016602,2.285620457,0.07031,1949.816162,72.31065369,26.60000038,45.69693756,39.37506866,29.14307594,16.97353363,17,71.0255661,95.19779205,120.2697296,18.74084473,1001.900024,28.29999924,56.99980164,200.2032318,1.449890137,476.2905579,83.3000412,0,0
2021-12-23 18:10 +08:00,185.5,49.53666687,66.65066528,28.73999977,0,5.966666698,436.4666748,1,0,0,0.016602,2.148726591,0.07032,1954.264526,72.31065369,26.60000038,44.73031616,38.37913895,29.14307594,16.97353363,17,67.29176331,95.19779205,120.2697296,18.74084473,1001.900024,28.29999924,49.9997673,148.8950958,1.529881001,476.4900818,83.90000153,0,0
2021-12-23 18:15 +08:00,185.4666595,49.87666702,66.47266388,28.7329998,0,5.966666698,431.7333374,1,0,0,0.016601,3.721868374,0.07031,1926.210815,70.77751923,26.60000038,42.13155365,36.08122253,26.94819832,16.8249321,17,54.98516846,95.19779205,122.5533295,18.74084473,1001.900024,28.29999924,45.99991608,136.5056458,0.850014985,476.2903748,83.30000305,0,0
2021-12-23 18:20 +08:00,185.8000031,49.72000122,66.56700134,28.71333313,0,5.933333397,432.3666687,1,0,0,0.01709,3.829527378,0.07031,1940.082886,72.00396729,26.60000038,40.49803925,34.61700439,26.94819832,16.97388077,17,55.58670807,95.19779205,120.5701447,18.8440094,1002.099976,28.39999962,42,187.9794312,0.200094998,475.2907104,83.40000153,0,0
2021-12-23 18:25 +08:00,186.5333405,49.82666779,66.8239975,28.71166611,0,5.966666698,429.2000122,1,0,0,0.016602,2.65292161,0.07031,1932.753784,72.00396729,26.60000038,40.65664291,34.61700439,26.94819832,16.97388077,17,57.14195633,95.19779205,120.5701447,18.8440094,1002.200012,28.29999924,38.99990082,197.4876404,0.589964986,476.072113,82.90002441,0,0
2021-12-23 18:30 +08:00,177.2142792,49.40000153,67.04821777,28.69499969,0,6.071428776,433.6428528,1,0,0,0.016601,3.011981244,0.07032,1948.605347,72.00396729,26.60000038,40.96768951,35.61179733,26.94819832,16.97388077,17,57.76672363,95.19779205,120.5701447,18.84403419,1002.200073,28.29999924,32.99974823,231.6963043,0.38003248,475.290863,83.10005188,0,0
2021-12-23 18:35 +08:00,191.8000031,49.94666672,66.8239975,28.701334,0,5.933333397,426.1000061,1,0,0,0.016602,1.297202577,0.06836,1943.53772,72.00396729,26.60000038,7.726536274,0,26.94819832,21.69527054,17,55.69936752,95.19779205,120.5701447,20.41301346,1002.299988,28.39998627,27.99973297,249.6885834,0.620000005,474.6910706,83.20001221,0,0
2021-12-23 18:40 +08:00,196.5,49.74000168,66.8176651,28.72166634,0,6.033333302,422.7333374,1,0,0,0.016601,0,0.07031,1949.414551,72.00396729,26.60000038,7.726536274,0,27.10939217,23.6443634,17,56.13798141,95.19779205,120.5701447,24.1566658,1002.200012,28.29999924,21.99998283,269.7991333,0.120008096,474.2912292,83.80000305,0,0
2021-12-23 18:45 +08:00,195,49.79310226,67.15345001,28.69861984,0,6.103448391,425.8275757,1,0,0,0.016602,0,0.07031,124.0238495,100,26.60000038,7.726536274,0,0.08899162,23.6443634,17,0,95.19779205,0,24.41266632,1002.400024,28.29999924,17.99970055,100.1040878,0.769893646,474.4911194,83.40000153,0,0
2021-12-23 18:50 +08:00,199.9666595,49.80666733,67.33733368,28.69266701,0,6.199999809,430.7999878,1,0,0,0.01709,0,0.07031,117.4917831,100,26.60000038,7.726536274,0,0.08899162,23.34285736,17,0,95.19779205,0,24.06195259,1002.400024,28.29999924,12.99979973,95.48932648,0.629958034,475.6789856,83.19999695,0,0
2021-12-23 18:55 +08:00,197.3666687,49.89333344,66.60233307,28.71033287,0,5.833333492,423.1333313,1,0,0,0.016601,0,0.07032,86.5640564,100,26.60000038,7.726536274,0,0.08899162,23.19403648,17,0,95.19779205,0,23.85648346,1002.299988,28.29999924,7.999933243,115.7012711,1.139976025,474.2912292,83.30003357,0,0
2021-12-23 19:00 +08:00,198.6333313,49.81999969,66.95933533,28.71433258,0,6.066666603,425.1333313,1,0,0,0.016602,0,0.07031,103.1944199,100,26.60000038,7.726536274,0,0.08899162,23.19403648,17,0,95.19779205,0,23.74767303,1002.099976,28,3.013435841,159.8938446,0.467121035,473.2948914,85.29463196,0,0
2021-12-23 19:05 +08:00,193.3333282,49.67666626,67.23433685,28.7140007,0,6.066666603,430.2333374,1,0,0,0.016601,0,0.02148,106.8843307,100,26.60000038,7.726536274,0,0.08899162,23.0451622,17,0,95.19779205,0,23.74767303,1002.200012,27.89999962,0.999850214,117.403923,0.180000007,473.4914551,85.89997101,0,0
2021-12-23 19:10 +08:00,195.3666687,49.6566658,67.03433228,28.70866585,0,6,430.9333191,1,0,0,0.01709,0,0.02149,117.4941406,100,26.60000038,7.726536274,0,0.08899162,23.0451622,17,0,95.19779205,0,23.74767303,1002.200012,28,0,100.2974548,0.349995494,473.6870422,85.69999695,0,0
2021-12-23 19:15 +08:00,195.7333374,49.54333496,67.36699677,28.68199921,0,6.066666603,427.8666687,1,0,0,0.016602,0,0.02148,95.24358368,100,26.60000038,7.726536274,0,0.08899162,23.0451622,17,0,95.19779205,0,23.84844208,1002.400024,28,0,304.1006775,0.150008932,471.8922424,85.80000305,0,0
2021-12-23 19:20 +08:00,187.9285736,49.50357056,67.63071442,28.6696434,0,6.214285851,428.7857056,1,0,0,0.01709,0,0.01953,103.1945496,100,26.60000038,7.726536274,0,0.08899162,23.19404602,17,0,95.19779205,0,23.94922829,1002.599976,28,0,101.7951813,0.190020934,472.691925,85.29998779,0,0
2021-12-23 19:25 +08:00,194.4333344,49.68333435,67.17933655,28.68799973,0,5.966666698,428.1333313,1,0,0,0.016601,0,0.02149,95.24358368,100,26.60000038,7.726536274,0,0.08899162,23.19404602,17,0,95.19779205,0,23.94922829,1002.599976,28.10000038,0.000183099,17.21263504,0.349963367,471.1919556,84.80000305,0,0
2021-12-23 19:30 +08:00,199.1999969,49.84999847,67.1293335,28.70999908,0,6,427.5666809,1,0,0,0.01709,0,0.02148,103.1945496,100,26.60000038,7.726536274,0,0.08899162,23.19404602,17,0,95.19779205,0,24.05031395,1002.700012,28.10000038,0,105.5852127,0.41003263,472.8921204,85.60004425,0,0
2021-12-23 19:35 +08:00,195.3448334,49.85172272,67.27724457,28.68310356,0,6.068965435,429.5862122,1,0,0,0.016602,0,0.02149,110.5757904,100,26.60000038,7.726536274,0,0.08899162,23.19405746,17,0,95.19779205,0,24.05032158,1002.700012,28.10000038,0,270.0956116,0.369977564,472.6919556,85.80001831,0,0
2021-12-23 19:40 +08:00,191.7333374,49.5633316,67.48999786,28.69433403,0,6.099999905,427.7666626,1,0,0,0.017089,0,0.02148,94.15879059,100,26.60000038,7.726536274,0,0.08899162,23.34307289,17,0,95.19779205,0,24.15087509,1002.700012,28,0,121.5028229,0.55999738,472.8917847,86.5,0,0
2021-12-23 19:45 +08:00,192.8999939,49.70333481,67.53533173,28.67499924,0,6.166666508,425.9666748,1,0,0,0.016602,0,0.02149,88.73490143,100,26.60000038,7.726536274,0,0.08899162,23.34307289,17,0,95.19779205,0,24.23419952,1002.899536,27.89999962,0,112.757431,0.253846586,473.3713989,86.60102081,0,0
2021-12-23 19:50 +08:00,193,49.77999878,67.48867035,28.69233322,0,6.166666508,429.9333191,1,0,0,0.01709,0,0.01953,103.1945496,100,26.60000038,7.726536274,0,0.08899162,23.34307289,17,0,95.19779205,0,24.25506973,1002.900024,27.89999962,0,217.5976563,0.459996015,472.0977783,86.65000153,0,0
2021-12-23 19:55 +08:00,191.5,49.7266655,67.66466522,28.70400047,0,6.099999905,428.7333374,1,0,0,0.016601,0,0.02148,110.5752182,100,26.60000038,7.726536274,0,0.08899162,23.49176979,17,0,95.19779205,0,24.25506973,1003.099976,27.79999924,0,57.49657822,0.49000001,472.8919678,87.19999695,0,0
2021-12-23 20:00 +08:00,190.6666718,49.76333237,67.69300079,28.66633415,0,6,427.9666748,1,0,0,0.01709,0,0.02149,103.1945496,100,26.60000038,7.726536274,0,0.08899162,23.49176979,17,0,95.19779205,0,24.35459518,1003.099976,27.79999924,0,190.6736755,0.190146908,471.1183777,87.80014038,0,0
2021-12-23 20:05 +08:00,195.3666687,49.68333435,67.70466614,28.66900063,0,6.099999905,427.6333313,1,0,0,0.016602,0,0.02148,110.5728149,100,26.60000038,7.726536274,0,0.08899162,23.49176979,17,0,95.19779205,0,24.35459518,1003.200012,27.79998016,0,300.1751404,0.449981004,472.0920715,89.20000458,0,0
2021-12-23 20:10 +08:00,188.6999969,49.77666855,67.97233582,28.65800095,0,6.233333111,427.2666626,1,0,0,0.016601,0,0.02148,95.24358368,100,26.60000038,7.726536274,0,0.08899162,23.49176979,17,0,95.19779205,0,24.35461235,1003.099976,27.60000038,0,292.0699158,0.440034986,470.0931702,89.5,0,0
2021-12-23 20:15 +08:00,173.6428528,49.36785889,67.94857025,28.66571426,0,6.214285851,431.0714417,1,0,0,0.01709,0,0.02149,103.1945496,100,26.60000038,7.726536274,0,0.08899162,23.49176979,17,0,95.19779205,0,24.45402145,1003.200012,27.50000381,0,101.4036407,0.260010332,471.2923889,90.30000305,0,0
2021-12-23 20:20 +08:00,189.3225861,49.45806503,68.0851593,28.67064476,0,6.193548203,431.2257996,1,0,0,0.016602,0,0.01953,136.1481628,100,26.60000038,7.726536274,0,0.08899162,23.49176979,17,0,95.19779205,0,24.45402145,1003.200012,27.5,0,1.231646419,1.649865985,470.2928772,91.30000305,0,0
2021-12-23 20:25 +08:00,189.9333344,49.74333191,68.20433044,28.65433311,0,6,435.0666809,1,0,0,0.016601,0,0.02148,117.4913177,100,26.60000038,7.726536274,0,0.08899162,23.49176979,17,0,95.19779205,0,24.55474854,1003.200012,27.4999733,0,17.41644287,0.839880049,471.6919556,91.59999847,0,0
2021-12-23 20:30 +08:00,189.5862122,49.85172272,68.20310211,28.66069031,0,6.13793087,431.1034546,1,0,0,0.016602,0,0.02149,117.4925919,100,26.60000038,7.726536274,0,0.08899162,23.64080238,17,0,95.19779205,0,24.55474854,1003.200012,27.39999962,0,119.5987244,0.340019971,471.0924683,92,0,0
2021-12-23 20:35 +08:00,189.1000061,49.63666534,68.09200287,28.67466736,0,6.266666889,431.7666626,1,0,0,0.01709,0,0.02148,110.5767899,100,26.60000038,7.726536274,0,0.08899162,23.64080238,17,0,95.19779205,0,24.55474854,1003.400024,27.39999962,0,296.7351379,0.620109618,469.1003723,92.5,0,0
2021-12-23 20:40 +08:00,189.5666656,49.77666855,68.01933289,28.6760006,0,6.166666508,429.7999878,1,0,0,0.016601,0,0.02149,103.1937561,100,26.60000038,7.726536274,0,0.08899162,23.64080238,17,0,95.19779205,0,24.65619659,1003.400024,27.29999924,0,276.2729797,0.530060947,469.6933899,93.00003815,0,0
2021-12-23 20:45 +08:00,189.2333374,49.95666504,68.19499969,28.68233299,0,6.266666889,425.3999939,1,0,0,0.016602,0,0.02148,124.0206528,100,26.60000038,7.726536274,0,0.08899162,23.64080238,17,0,95.19779205,0,24.65619659,1003.599915,27.29999924,0,81.55144501,0.189999998,471.0922852,93.80005646,0,0
2021-12-23 20:50 +08:00,186.7666626,50.01333237,68.17566681,28.66266632,0,6.033333302,430.3999939,1,0,0,0.016601,0,0.01953,95.24562836,100,26.60000038,7.726536274,0,0.08899162,23.78934097,17,0,95.19779205,0,24.65620995,1003.696655,27.29999924,0,121.2897568,0.25999999,469.2932129,94.40000153,0,0
2021-12-23 20:55 +08:00,187.0333405,49.71333313,68.29433441,28.66533279,0,6.300000191,428.4333191,1,0,0,0.01709,0,0.02149,110.5752182,100,26.60000038,7.726536274,0,0.08899162,23.78934097,17,0,95.19779205,0,24.758461,1003.599976,27.29999924,0,323.4950867,0.999988735,469.8930664,95.30001068,0,0
2021-12-23 21:00 +08:00,186.6333313,49.7266655,68.38766479,28.65833282,0,6.199999809,430.1000061,1,0,0,0.016602,0,0.02148,110.5752182,100,26.60000038,7.726536274,0,0.08899162,23.78934097,17,0,95.19779205,0,24.758461,1003.601257,27.29999924,0,36.24958801,0.749349475,470.2666016,96.49479675,0,0
2021-12-23 21:05 +08:00,171.7857208,49.82857132,68.35643005,28.68071365,0,6.142857075,431.3214417,1,0,0,0.016601,0,0.01758,103.1945496,100,26.60000038,7.726536274,0,0.08899162,23.9381218,17,0,95.19779205,0,24.8604126,1003.700012,27.29999924,0,354.2236023,1.6897223,470.0927734,97.4000473,0,0
2021-12-23 21:10 +08:00,185.1000061,50.45000076,68.48100281,28.64933395,0,6.133333206,432.7000122,1,0,0,0.01709,0,0.01562,110.5754471,100,26.60000038,7.726536274,0,0.08899162,23.9381218,17,0,95.19779205,0,24.8604126,1003.700012,27.29999924,0,61.80736542,0.220004991,469.4932556,97.80001068,0,0
2021-12-23 21:15 +08:00,184.0333405,50.18999863,68.36733246,28.66133308,0,6.199999809,435.9666748,1,0,0,0.016602,0,0.01758,95.24729156,100,26.60000038,7.726536274,0,0.08899162,23.9381218,17,0,95.19779205,0,24.9606781,1003.700073,27.29999924,0,25.99781799,1.099950075,469.8933105,98.5,0,0
2021-12-23 21:20 +08:00,183.1379242,50.46896362,68.51724243,28.64551735,0,6.275862217,431.4137878,1,0,0,0.016601,0,0.01758,117.4961319,100,26.60000038,7.726536274,0,0.08899162,24.08712769,17,0,95.19779205,0,24.9606781,1003.900024,27.10000038,0,68.36235809,0.909934759,469.0933838,99.30004883,0,0
2021-12-23 21:25 +08:00,181.2333374,50.08333206,68.62000275,28.6439991,0,6.300000191,429.9333191,1,0,0,0.01709,0,0.01563,124.0237808,100,26.60000038,7.726536274,0,0.08899162,24.08712769,17,0,95.19779205,0,24.96068764,1003.799988,27.10000038,0,114.3244553,0.100098945,469.2931824,99.80000305,0,0
2021-12-23 21:30 +08:00,180.0333405,50.45000076,68.73600006,28.64433289,0,6.300000191,431.9333191,1,0,0,0.016602,0,0.01757,117.2992554,100,26.60000038,7.726536274,0,0.08899162,24.0871582,17,0,95.19779205,0,25.06504059,1003.900024,27.10000038,0,27.45794678,1.37976408,468.8936462,100,0,0
2021-12-23 21:35 +08:00,180.8666687,50.56999969,68.6333313,28.6376667,0,6.133333206,433.7333374,1,0,0,0.016601,0,0.01758,117.4931641,100,26.60000038,7.726536274,0,0.08899162,24.2361145,17,0,95.19779205,0,25.11636353,1004.099976,27.10000038,0,288.7938843,0.41997999,469.5931091,100,0,0
2021-12-23 21:40 +08:00,183.4666595,50.34000015,68.72200012,28.61833382,0,6.266666889,431.8333435,1,0,0,0.01709,0,0.01563,124.0244522,100,26.60000038,7.726536274,0,0.08899162,24.2361145,17,0,95.19779205,0,25.16767693,1004.200012,27.10000038,0,114.7762604,0.660000026,469.0932007,100,0,0
2021-12-23 21:45 +08:00,180.0666656,50.2266655,68.83066559,28.62466621,0,6.300000191,435.9666748,1,0,0,0.016602,0,0.01758,124.025322,100,26.60000038,7.726536274,0,0.08899162,24.2361145,17,0,95.19779205,0,25.16767693,1004.200012,27,0,129.605896,0.230000004,468.4937439,100,0,0
2021-12-23 21:50 +08:00,179.3333282,50.5933342,68.70833588,28.63433266,0,6.099999905,434.2666626,1,0,0,0.016601,0,0.01757,130.2213593,100,26.60000038,7.726536274,0,0.08899162,24.38500595,17,0,95.19779205,0,25.26748466,1004.400024,27.09997559,0,282.2467041,0.340000004,468.2938538,100,0,0
2021-12-23 21:55 +08:00,169.7142792,49.82500076,68.82106781,28.63142776,0,6.428571224,433.1071472,1,0,0,0.01709,0,0.01563,117.4940338,100,26.60000038,7.726536274,0,0.08899162,24.38500595,17,0,95.19779205,0,25.26748466,1004.400024,27,0,197.0914001,0.160050631,468.4935608,100,0,0
2021-12-23 22:00 +08:00,177.1999969,50.09666824,68.83100128,28.61033249,0,6.266666889,434.5666809,1,0,0,0.016602,0,0.01758,110.576561,100,26.60000038,7.726536274,0,0.08899162,24.38500595,17,0,95.19779205,0,25.26748466,1004.400024,27.10000038,0,278.4075012,0.289988995,467.9024353,100,0,0
2021-12-23 22:05 +08:00,178.1999969,50.85666656,68.84866333,28.60266685,0,6.333333492,429.6000061,1,0,0,0.01709,0,0.01757,117.4931641,100,26.60000038,7.726536274,0,0.08899162,24.38500595,17,0,95.19779205,0,25.36701393,1004.700012,27.10000038,0,182.6855164,0.140000001,468.2935791,100,0,0
2021-12-23 22:10 +08:00,175.1034546,50.36551666,69.15241241,28.59620667,0,6.275862217,431.241394,1,0,0,0.016601,0,0.01563,124.0258636,100,26.60000038,7.726536274,0,0.08899162,24.53393364,17,0,95.19779205,0,25.36701393,1004.799988,27.09997749,0,161.77388,0.329948723,468.8933411,100,0,0
2021-12-23 22:15 +08:00,175.1999969,50.80666733,69.04166412,28.59933281,0,6.433333397,436.3666687,1,0,0,0.01709,0,0.01758,124.0252075,100,26.60000038,7.726536274,0,0.08899162,24.53393364,17,0,95.19779205,0,25.4689064,1004.799988,27,0,116.5986099,0.370000005,469.0933228,100,0,0
2021-12-23 22:20 +08:00,175.2666626,50.63666534,69.02866364,28.59766579,0,6.199999809,433.4333191,1,0,0,0.016602,0,0.01758,130.2269897,100,26.60000038,7.726536274,0,0.08899162,24.53393364,17,0,95.19779205,0,25.4689064,1004.799988,26.89999962,0,99.60023499,0.209999993,467.4941101,100,0,0
2021-12-23 22:25 +08:00,174.3999939,51.11666489,69.12966919,28.58866692,0,6.300000191,434.3333435,1,0,0,0.017089,0,0.01562,124.0266724,100,26.60000038,7.726536274,0,0.08899162,24.53393364,17,0,95.19779205,0,25.4689064,1004.799988,26.89999962,0,264.1989136,0.489982009,467.493988,100,0,0
2021-12-23 22:30 +08:00,172.0666656,50.76666641,69.18066406,28.58699989,0,6.400000095,436.1666565,1,0,0,0.016602,0,0.01758,124.0258636,100,26.60000038,7.726536274,0,0.08899162,24.53393364,17,0,95.19779205,0,25.46892738,1004.799988,26.89999962,0,93.44943237,0.509967983,468.0936584,100,0,0
2021-12-23 22:35 +08:00,171.7666626,51.20999908,69.28133392,28.58799934,0,6.366666794,435.6000061,1,0,0,0.01709,0,0.01758,130.2277069,100,26.60000038,7.726536274,0,0.08899162,24.53393364,17,0,95.19779205,0,25.57078552,1004.799988,26.89999962,0,97.50083923,0.150000006,467.8938904,100,0,0
2021-12-23 22:40 +08:00,171.1000061,51.08333206,69.26999664,28.58499908,0,6.466666698,434.7000122,1,0,0,0.016601,0,0.01562,124.0270004,100,26.60000038,7.726536274,0,0.08899162,24.53393364,17,0,95.19779205,0,25.57078552,1004.799988,26.89999962,0,178.7121582,0.159999996,467.8938599,100,0,0
2021-12-23 22:45 +08:00,169.5,50.92666626,69.36266327,28.57999992,0,6.333333492,434.3999939,1,0,0,0.01709,0,0.01758,124.0261765,100,26.60000038,7.726536274,0,0.08899162,24.68250656,17,0,95.19779205,0,25.57078552,1004.799988,26.79999924,0,101.3038788,0.349989027,468.8934326,100,0,0
2021-12-23 22:50 +08:00,158.1785736,50.54642868,69.4046402,28.56821442,0,6.392857075,430.5714417,1,0,0,0.016602,0,0.01758,117.4968948,100,26.60000038,7.726536274,0,0.08899162,24.68250656,17,0,95.19779205,0,25.57078552,1004.799988,26.79999924,0,244.6009827,0.140029982,468.0937805,100,0,0
2021-12-23 22:55 +08:00,171.5,50.91666794,69.52633667,28.54766655,0,6.833333492,436.0666809,1,0,0,0.01709,0,0.01562,124.024971,100,26.60000038,7.726536274,0,0.08899162,24.68250656,17,0,95.19779205,0,25.6698513,1004.799988,26.89999962,0,318.5818176,0.13005197,467.6939392,100,0,0
2021-12-23 23:00 +08:00,170.0666656,50.90999985,69.5573349,28.55033302,2.173333406,6.533333302,432.6666565,1,0,0,0.016601,0,0.01758,124.0246658,100,26.60000038,7.726536274,0,0.08899162,24.68250656,17,0,95.19779205,0,25.6698513,1004.799988,26.89999962,0,144.4202576,0.120023802,468.8933716,100,0,0
2021-12-23 23:05 +08:00,171.3448334,50.83103561,69.70965576,28.53172493,9.337930679,6.724137783,431.4137878,1,0,0.016602,0.016602,0,0.01758,130.2278137,100,26.60000038,7.726536274,0,0.08899162,24.68250656,17,0,95.19779205,0,25.6698513,1004.900024,26.89999962,0,51.80360794,0.159995005,467.8938293,100,0,0
2021-12-23 23:10 +08:00,170.4666595,51.17333221,69.57800293,28.54800034,17.45000076,6.599999905,429.7666626,1,0,0.016601,0.016601,0,0.01562,110.5767822,100,26.60000038,7.726536274,0,0.08899162,24.68250656,17,0,95.19779205,0,25.6698513,1004.900024,26.89999962,0,250.3065033,0.280025631,466.8945007,100,0,0
2021-12-23 23:15 +08:00,168.1333313,50.94333267,69.64233398,28.56066704,26.13666725,6.566666603,428.1666565,1,0,0.016602,0.01709,0,0.01758,130.2281189,100,26.60000038,7.726536274,0,0.08899162,24.68250656,17,0,95.19779205,0,25.6698513,1004.900024,26.89999962,0,302.7371216,0.130047485,466.4949646,100,0,0
2021-12-23 23:20 +08:00,168.5333405,51.49666595,69.66166687,28.55200005,35.18333435,6.566666603,432.7999878,1,0,0.01709,0.016602,0,0.01758,124.0260696,100,26.60000038,7.726536274,0,0.08899162,24.68250656,17,0,95.19779205,0,25.6698513,1004.900024,26.90000343,0,177.9059906,0.349999994,467.8938599,100,0,0
2021-12-23 23:25 +08:00,168.5333405,50.86666489,69.68533325,28.5593338,44.75,6.666666508,433.9333191,1,0,0.016601,0.016601,0,0.01563,124.0258636,100,26.60000038,7.726536274,0,0.08899162,24.68250656,17,0,95.19779205,0,25.77135849,1004.900024,26.99998283,0,44.31573868,0.52995497,467.8938904,100,0,0
2021-12-23 23:30 +08:00,168.6000061,51.43000031,69.65399933,28.56766701,56.98666763,6.533333302,432.3999939,1,0,0.016602,0.016602,0,0.01757,136.1510315,100,26.60000038,7.726536274,0,0.08899162,24.83138657,17,0,95.19779205,0,25.77135849,1004.799988,26.89999962,0,117.2009277,0.509995222,468.4936523,100,0,0
2021-12-23 23:35 +08:00,167.3666687,51.18000031,69.70133209,28.56033325,71.66333008,6.800000191,423.2333374,1,0,0.016601,0.01709,0,0.01758,117.4950714,100,26.60000038,7.726536274,0,0.08899162,24.83138657,17,0,95.19779205,0,25.77135849,1004.900024,26.89999962,0,356.8982849,0.54995209,467.6939392,100,0,0
2021-12-23 23:40 +08:00,156,51.15714264,69.70143127,28.56535721,97.24642944,6.535714149,433,1,0,0.016602,0.016601,0,0.01563,130.2281189,100,26.60000038,7.726536274,0,0.08899162,24.83138657,17,0,95.19779205,0,25.77135849,1004.900024,26.89999962,0,60.40449142,0.310000002,467.8939209,100,0,0
2021-12-23 23:45 +08:00,165.5666656,51,69.95266724,28.55599976,120.6833344,6.900000095,431.3666687,1,0,0.016601,0.016602,0,0.01758,124.0258636,100,26.60000038,7.726536274,0,0.08899162,24.83138657,17,0,95.19779205,0,25.77135849,1004.799988,26.89999962,0,39.85597229,0.48991251,467.8938599,100,0,0
2021-12-23 23:50 +08:00,167.3000031,51.08000183,69.90100098,28.5636673,130.2766724,6.800000191,431.8333435,1,0,0.01709,0.016601,0,0.01757,130.2291107,100,26.60000038,7.726536274,0,0.08899162,24.83138657,17,0,95.19779205,0,25.77135849,1004.900024,26.89999962,0,267.7026367,0.349999994,468.6932373,100,0,0
2021-12-23 23:55 +08:00,167.1379242,51.26896667,70.01379395,28.5506897,142.8965454,6.931034565,432.0689697,1,0,0.016602,0.01709,0,0.01563,124.0258636,100,26.60000038,7.726536274,0,0.08899162,24.83138657,17,0,95.19779205,0,25.87037468,1004.850037,26.79999924,0,59.30031967,0.600003302,467.0942383,100,0,0